date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2017-01-01 00:00:00,12.927000045776367,1.2730000019073486,8.918999671936035,-0.9589999914169312,4.90399980545044,1.4320000410079956,10.199999809265137
2017-01-01 01:00:00,13.79800033569336,1.6740000247955322,9.984999656677246,0.0359999984502792,4.263999938964844,1.218000054359436,10.0600004196167
2017-01-01 02:00:00,13.597000122070312,1.406999945640564,9.097000122070312,-0.1420000046491623,4.142000198364259,1.097000002861023,9.918999671936035
2017-01-01 03:00:00,13.19499969482422,1.9420000314712524,9.3100004196167,-0.4970000088214874,4.234000205993652,1.2489999532699585,9.21500015258789
2017-01-01 04:00:00,14.468000411987305,2.075999975204468,10.163000106811523,-0.1420000046491623,4.507999897003174,1.4010000228881836,10.130000114440918
2017-01-01 05:00:00,13.597000122070312,1.6740000247955322,9.20400047302246,-0.8169999718666077,4.690999984741211,1.371000051498413,9.777999877929688
2017-01-01 06:00:00,14.60200023651123,1.2059999704360962,9.026000022888184,-1.2790000438690186,5.269000053405762,1.4010000228881836,10.130000114440918
2017-01-01 07:00:00,14.668999671936035,1.0720000267028809,8.706000328063965,-0.7820000052452087,5.177999973297119,1.2489999532699585,11.326000213623049
2017-01-01 08:00:00,11.45400047302246,1.0049999952316284,8.10200023651123,-0.8880000114440918,3.686000108718872,1.0360000133514404,10.130000114440918
2017-01-01 09:00:00,8.23900032043457,0.4020000100135803,4.584000110626222,-1.7769999504089355,3.075999975204468,1.4010000228881836,10.270999908447266
2017-01-01 10:00:00,7.301000118255615,0.6700000166893005,4.370999813079834,-0.7820000052452087,2.984999895095825,1.5230000019073486,9.98900032043457
2017-01-01 12:00:00,3.95199990272522,-0.8709999918937683,1.4210000038146973,-2.41599988937378,2.740999937057495,1.371000051498413,11.888999938964846
2017-01-01 16:00:00,7.568999767303468,-0.7369999885559082,5.578999996185303,-2.41599988937378,2.4670000076293945,1.0360000133514404,13.506999969482422
2017-01-01 17:00:00,9.3100004196167,-1.2730000019073486,6.1479997634887695,-2.878000020980835,3.1070001125335693,0.9139999747276306,13.225000381469728
2017-01-01 19:00:00,9.376999855041504,-1.6080000400543213,6.005000114440918,-3.0199999809265137,3.3199999332427983,0.9139999747276306,12.522000312805176
2017-01-01 20:00:00,8.975000381469727,-1.5410000085830688,5.934000015258789,-2.806999921798706,2.9549999237060547,0.7919999957084656,12.661999702453612
2017-01-01 21:00:00,7.769999980926514,-1.875,5.188000202178955,-2.8429999351501465,2.4670000076293945,0.6399999856948853,14.140000343322756
2017-01-01 22:00:00,7.568999767303468,-0.4690000116825104,5.6500000953674325,-2.2739999294281006,2.009999990463257,0.5180000066757202,14.210000038146973
2017-01-02 00:00:00,7.636000156402588,-0.4020000100135803,5.507999897003174,-1.5989999771118164,1.5230000019073486,0.4869999885559082,14.42099952697754
2017-01-02 02:00:00,7.434999942779541,-0.1340000033378601,5.685999870300293,-1.4210000038146973,1.5529999732971191,0.609000027179718,14.843000411987305
2017-01-02 04:00:00,7.368000030517577,0.06700000166893,5.89900016784668,-1.5989999771118164,1.6749999523162842,1.0049999952316284,12.87399959564209
2017-01-02 05:00:00,8.505999565124513,-0.2010000050067901,6.610000133514402,-0.8880000114440918,1.6139999628067017,0.7009999752044678,13.225000381469728
2017-01-02 06:00:00,6.89900016784668,-1.3400000333786009,5.010000228881836,-2.594000101089477,2.04099988937378,0.6700000166893005,12.803000450134276
2017-01-02 10:00:00,8.505999565124513,0.2010000050067901,5.295000076293945,-1.6699999570846558,2.6800000667572017,0.944000005722046,10.692999839782717
2017-01-02 11:00:00,8.975000381469727,0.3350000083446503,6.1479997634887695,-1.1019999980926514,3.2899999618530287,0.8529999852180481,9.637999534606934
2017-01-02 12:00:00,5.692999839782715,-0.6029999852180481,3.127000093460083,-1.919000029563904,2.437000036239624,0.7609999775886536,11.536999702453612
2017-01-02 16:00:00,7.301000118255615,-0.7369999885559082,5.543000221252441,-1.5989999771118164,2.193000078201294,0.8529999852180481,13.788000106811523
2017-01-02 19:00:00,9.175999641418455,-1.0720000267028809,6.183000087738037,-2.131999969482422,2.9549999237060547,0.609000027179718,13.013999938964846
2017-01-03 03:00:00,11.98900032043457,1.4739999771118164,10.411999702453612,0.1780000030994415,1.5230000019073486,0.6399999856948853,11.536999702453612
2017-01-03 05:00:00,10.984999656677246,1.0049999952316284,9.559000015258787,-0.2489999979734421,1.6749999523162842,0.609000027179718,11.326000213623049
2017-01-03 06:00:00,12.79300022125244,0.2680000066757202,10.092000007629396,-0.4620000123977661,2.193000078201294,0.5789999961853027,11.888999938964846
2017-01-03 07:00:00,13.463000297546388,0.9380000233650208,10.411999702453612,-0.0710000023245811,2.497999906539917,0.609000027179718,10.621999740600586
2017-01-03 09:00:00,9.376999855041504,0.5360000133514404,6.5380001068115225,-1.2079999446868896,2.740999937057495,1.065999984741211,10.692999839782717
2017-01-03 10:00:00,7.836999893188477,0.6029999852180481,5.614999771118164,-1.1019999980926514,3.015000104904175,1.0360000133514404,10.482000350952148
2017-01-03 12:00:00,4.554999828338623,-0.6029999852180481,2.8429999351501465,-2.061000108718872,2.131999969482422,0.6700000166893005,11.255999565124512
2017-01-03 13:00:00,4.689000129699707,-0.2010000050067901,2.736000061035156,-1.6699999570846558,2.193000078201294,0.8830000162124634,11.395999908447266
2017-01-03 14:00:00,5.894000053405763,-0.06700000166893,3.766999959945679,-1.6349999904632568,2.2839999198913574,1.097000002861023,12.100000381469728
2017-01-03 17:00:00,8.907999992370605,-0.7369999885559082,6.183000087738037,-1.9900000095367432,2.740999937057495,0.7609999775886536,12.803000450134276
2017-01-03 21:00:00,7.301000118255615,-1.741000056266785,5.188000202178955,-2.5230000019073486,2.253999948501587,0.6399999856948853,13.788000106811523
2017-01-04 00:00:00,7.903999805450439,-0.2010000050067901,6.183000087738037,-1.5989999771118164,1.7669999599456787,0.7609999775886536,12.592000007629396
2017-01-04 01:00:00,8.305999755859375,0.2010000050067901,6.3959999084472665,-1.1729999780654907,1.5230000019073486,0.6399999856948853,12.380999565124512
2017-01-04 02:00:00,8.640000343322754,-0.2010000050067901,7.14300012588501,-1.5279999971389768,1.5839999914169312,0.7009999752044678,12.451000213623049
2017-01-04 03:00:00,9.51099967956543,0.3350000083446503,7.817999839782715,-0.4970000088214874,1.218000054359436,0.5180000066757202,12.380999565124512
2017-01-04 07:00:00,12.390999794006348,0.8709999918937683,9.20400047302246,-0.7820000052452087,2.740999937057495,0.8529999852180481,12.451000213623049
2017-01-04 08:00:00,11.185999870300291,1.875,8.421999931335451,-0.3910000026226044,3.1979999542236333,0.975000023841858,12.239999771118164
2017-01-04 09:00:00,8.572999954223633,0.4020000100135803,5.543000221252441,-1.4210000038146973,2.497999906539917,0.9139999747276306,12.522000312805176
2017-01-04 11:00:00,9.845999717712402,-0.1340000033378601,6.644999980926514,-1.6349999904632568,3.1679999828338623,0.944000005722046,14.140000343322756
2017-01-04 12:00:00,7.234000205993652,-0.8709999918937683,4.72599983215332,-2.0969998836517334,2.4670000076293945,0.7009999752044678,12.310999870300291
2017-01-04 13:00:00,7.368000030517577,-0.6029999852180481,5.152999877929688,-1.8480000495910645,2.345000028610229,0.8220000267028809,12.170000076293944
2017-01-04 14:00:00,7.501999855041504,-0.1340000033378601,5.366000175476074,-1.919000029563904,2.5280001163482666,0.975000023841858,13.788000106811523
2017-01-04 15:00:00,8.104999542236326,0.06700000166893,5.329999923706055,-1.6699999570846558,2.345000028610229,0.8529999852180481,10.621999740600586
2017-01-04 16:00:00,8.171999931335451,-0.8709999918937683,5.436999797821045,-2.203000068664551,2.650000095367432,0.975000023841858,10.482000350952148
2017-01-04 17:00:00,9.979999542236328,-1.0049999952316284,6.681000232696532,-2.45199990272522,3.13700008392334,0.7009999752044678,11.1850004196167
2017-01-04 18:00:00,9.51099967956543,-1.406999945640564,6.361000061035156,-2.345000028610229,3.259000062942505,0.8220000267028809,8.86400032043457
2017-01-04 19:00:00,9.444000244140623,-1.0049999952316284,6.005000114440918,-2.38100004196167,3.3499999046325684,0.8830000162124634,10.130000114440918
2017-01-04 20:00:00,8.371999740600586,-1.1390000581741333,5.436999797821045,-2.41599988937378,2.7720000743865967,0.8220000267028809,9.355999946594238
2017-01-04 21:00:00,7.234000205993652,-1.2730000019073486,5.117000102996826,-2.878000020980835,2.315000057220459,0.7310000061988831,6.823999881744385
2017-01-05 00:00:00,13.32900047302246,0.9380000233650208,9.23900032043457,-1.031000018119812,4.234000205993652,1.4320000410079956,4.8540000915527335
2017-01-05 02:00:00,12.390999794006348,0.4690000116825104,8.031000137329103,-1.24399995803833,3.8989999294281006,1.097000002861023,4.7839999198913565
2017-01-05 04:00:00,12.859999656677244,0.6700000166893005,8.706000328063965,-0.8529999852180481,3.9600000381469727,1.371000051498413,5.76800012588501
2017-01-05 05:00:00,13.128000259399414,1.1390000581741333,9.060999870300291,-0.7459999918937683,3.8989999294281006,1.1269999742507937,6.261000156402588
2017-01-05 06:00:00,13.99899959564209,0.6029999852180481,8.847999572753906,-1.5279999971389768,4.477000236511231,1.218000054359436,5.9790000915527335
2017-01-05 07:00:00,14.333999633789062,0.6700000166893005,8.777000427246094,-1.741000056266785,4.965000152587892,1.309999942779541,5.135000228881836
2017-01-05 09:00:00,9.243000030517578,-0.6700000166893005,6.928999900817871,-1.919000029563904,2.6800000667572017,1.0360000133514404,5.205999851226807
2017-01-05 10:00:00,10.180999755859377,0.6029999852180481,7.0,-0.8529999852180481,3.075999975204468,1.187999963760376,4.7129998207092285
2017-01-05 12:00:00,8.640000343322754,-0.3350000083446503,5.401000022888184,-2.559000015258789,2.740999937057495,1.1269999742507937,4.290999889373778
2017-01-05 13:00:00,8.23900032043457,0.06700000166893,5.507999897003174,-2.203000068664551,2.984999895095825,1.218000054359436,4.7129998207092285
2017-01-05 15:00:00,8.907999992370605,0.1340000033378601,5.401000022888184,-2.025000095367432,2.984999895095825,1.2489999532699585,6.050000190734862
2017-01-05 17:00:00,10.583000183105469,-0.06700000166893,6.928999900817871,-1.741000056266785,3.563999891281128,1.156999945640564,5.908999919891357
2017-01-05 18:00:00,9.51099967956543,-0.8040000200271606,6.1479997634887695,-2.345000028610229,3.3499999046325684,0.975000023841858,5.3460001945495605
2017-01-05 20:00:00,8.038000106811522,-1.406999945640564,5.258999824523926,-2.559000015258789,2.740999937057495,0.7310000061988831,4.994999885559082
2017-01-05 21:00:00,7.301000118255615,-2.1429998874664307,4.76200008392334,-3.375999927520752,2.497999906539917,0.7919999957084656,6.401999950408936
2017-01-05 22:00:00,6.966000080108643,-0.9380000233650208,5.081999778747559,-2.664999961853028,2.0710000991821294,0.7310000061988831,5.486999988555908
2017-01-05 23:00:00,8.038000106811522,-0.1340000033378601,5.507999897003174,-1.6699999570846558,2.2239999771118164,0.8830000162124634,5.065000057220459
2017-01-06 00:00:00,8.77400016784668,0.2680000066757202,7.2849998474121085,-0.6399999856948853,1.7669999599456787,0.6700000166893005,3.588000059127808
2017-01-06 01:00:00,8.572999954223633,-0.2010000050067901,6.857999801635742,-1.4210000038146973,1.7359999418258667,0.7009999752044678,2.3919999599456787
2017-01-06 02:00:00,7.166999816894531,-0.4020000100135803,5.4720001220703125,-1.5279999971389768,1.4320000410079956,0.5789999961853027,4.150000095367432
2017-01-06 05:00:00,9.109000205993652,0.1340000033378601,6.928999900817871,-1.3860000371932983,1.6139999628067017,0.5180000066757202,2.74399995803833
2017-01-06 07:00:00,10.180999755859377,-0.2010000050067901,7.0,-1.7769999504089355,2.375999927520752,0.609000027179718,2.9549999237060547
2017-01-06 08:00:00,10.583000183105469,0.06700000166893,7.390999794006348,-1.6349999904632568,3.2899999618530287,1.065999984741211,6.261000156402588
2017-01-06 09:00:00,10.180999755859377,0.6029999852180481,6.610000133514402,-1.2079999446868896,3.13700008392334,1.2489999532699585,6.541999816894531
2017-01-06 12:00:00,9.645000457763672,-0.2680000066757202,6.4670000076293945,-2.025000095367432,3.259000062942505,1.2790000438690186,3.938999891281128
2017-01-06 13:00:00,8.706999778747559,0.2010000050067901,5.756999969482423,-1.883000016212464,3.0460000038146973,1.156999945640564,5.557000160217285
2017-01-06 14:00:00,8.640000343322754,0.3350000083446503,5.86299991607666,-1.5279999971389768,2.7720000743865967,1.187999963760376,4.290999889373778
2017-01-06 16:00:00,8.77400016784668,-0.6700000166893005,6.076000213623048,-2.131999969482422,2.8329999446868896,1.0049999952316284,4.8540000915527335
2017-01-06 17:00:00,10.649999618530272,-0.8709999918937683,7.2849998474121085,-2.2390000820159908,3.3499999046325684,0.7919999957084656,5.908999919891357
2017-01-06 18:00:00,9.779000282287598,-1.5410000085830688,6.610000133514402,-2.7720000743865967,3.1070001125335693,0.6700000166893005,6.61299991607666
2017-01-06 21:00:00,7.301000118255615,-2.1429998874664307,4.974999904632568,-3.0920000076293945,2.375999927520752,0.609000027179718,8.442000389099121
2017-01-06 22:00:00,7.836999893188477,-0.6029999852180481,5.96999979019165,-1.8480000495910645,2.131999969482422,0.6700000166893005,6.401999950408936
2017-01-07 00:00:00,7.703000068664551,-0.5360000133514404,5.96999979019165,-1.9900000095367432,1.8580000400543213,0.6399999856948853,8.86400032043457
2017-01-07 01:00:00,7.501999855041504,-0.3350000083446503,6.2189998626708975,-0.9240000247955322,1.6749999523162842,0.609000027179718,9.145000457763672
2017-01-07 05:00:00,8.572999954223633,-0.06700000166893,6.928999900817871,-1.5640000104904177,1.6749999523162842,0.6399999856948853,6.330999851226808
2017-01-07 06:00:00,8.77400016784668,0.1340000033378601,6.681000232696532,-1.883000016212464,1.9800000190734863,0.6700000166893005,7.597000122070312
2017-01-07 07:00:00,10.717000007629396,-0.2010000050067901,7.817999839782715,-1.1369999647140503,2.437000036239624,0.7310000061988831,9.003999710083008
2017-01-07 08:00:00,11.720999717712402,0.7369999885559082,8.137999534606934,-0.7110000252723694,3.259000062942505,0.944000005722046,5.557000160217285
2017-01-07 09:00:00,9.979999542236328,0.5360000133514404,5.86299991607666,-1.5279999971389768,3.2290000915527344,1.2790000438690186,5.205999851226807
2017-01-07 10:00:00,9.51099967956543,0.1340000033378601,6.183000087738037,-0.9589999914169312,3.2899999618530287,1.2489999532699585,5.416999816894531
2017-01-07 11:00:00,10.984999656677246,0.6700000166893005,7.14300012588501,-0.7110000252723694,3.838000059127808,1.2790000438690186,6.050000190734862
2017-01-07 12:00:00,8.439000129699707,-0.1340000033378601,5.828000068664551,-1.883000016212464,2.2839999198913574,0.6399999856948853,6.261000156402588
2017-01-07 14:00:00,9.041999816894531,0.5360000133514404,6.644999980926514,-0.9589999914169312,2.650000095367432,1.065999984741211,6.823999881744385
2017-01-07 15:00:00,9.376999855041504,0.6029999852180481,7.071000099182129,-1.1369999647140503,2.86299991607666,0.944000005722046,6.190999984741211
2017-01-07 18:00:00,10.180999755859377,-1.1390000581741333,6.822999954223633,-2.2390000820159908,3.4110000133514404,0.7310000061988831,5.135000228881836
2017-01-07 19:00:00,10.248000144958496,-0.4690000116825104,6.857999801635742,-1.741000056266785,3.38100004196167,0.9139999747276306,6.050000190734862
2017-01-07 21:00:00,8.439000129699707,-1.4739999771118164,5.86299991607666,-2.806999921798706,2.6800000667572017,0.7310000061988831,5.276000022888184
2017-01-07 23:00:00,14.401000022888184,2.075999975204468,11.76200008392334,0.1780000030994415,2.5280001163482666,0.9139999747276306,6.261000156402588
2017-01-08 00:00:00,14.267000198364258,2.2100000381469727,11.72700023651123,0.5690000057220459,2.2239999771118164,0.975000023841858,5.908999919891357
2017-01-08 01:00:00,12.256999969482422,1.3400000333786009,10.411999702453612,-0.1070000007748603,2.1630001068115234,0.8529999852180481,6.964000225067139
2017-01-08 03:00:00,13.26200008392334,2.009000062942505,11.619999885559082,0.7820000052452087,1.8279999494552608,0.8220000267028809,6.752999782562256
2017-01-08 04:00:00,12.859999656677244,1.9420000314712524,11.265000343322756,0.4620000123977661,1.7669999599456787,0.7609999775886536,6.61299991607666
2017-01-08 05:00:00,14.065999984741213,2.075999975204468,11.477999687194824,0.2840000092983246,2.04099988937378,0.8830000162124634,6.4720001220703125
2017-01-08 06:00:00,13.79800033569336,1.1390000581741333,10.909000396728516,-0.4970000088214874,2.345000028610229,0.944000005722046,6.752999782562256
2017-01-08 07:00:00,14.065999984741213,1.875,11.300000190734863,-0.4259999990463257,2.61899995803833,0.8529999852180481,6.4720001220703125
2017-01-08 08:00:00,13.395999908447266,1.6740000247955322,10.732000350952148,-0.4970000088214874,2.4670000076293945,0.944000005722046,4.361999988555908
2017-01-08 09:00:00,12.055999755859377,1.5410000085830688,9.131999969482422,-0.1070000007748603,2.924000024795532,1.2790000438690186,4.8540000915527335
2017-01-08 11:00:00,12.994000434875488,1.406999945640564,8.10200023651123,-0.4970000088214874,4.051000118255615,1.462000012397766,7.386000156402588
2017-01-08 12:00:00,8.907999992370605,0.06700000166893,5.258999824523926,-1.4919999837875366,3.4719998836517334,1.371000051498413,7.879000186920166
2017-01-08 13:00:00,9.175999641418455,0.6700000166893005,5.152999877929688,-1.6699999570846558,3.625,1.3400000333786009,6.119999885559082
2017-01-08 14:00:00,8.23900032043457,0.4020000100135803,4.868000030517578,-1.1369999647140503,3.7160000801086426,1.7359999418258667,7.668000221252441
2017-01-08 15:00:00,8.572999954223633,0.9380000233650208,5.258999824523926,-1.5640000104904177,3.4719998836517334,1.5529999732971191,6.401999950408936
2017-01-08 16:00:00,9.645000457763672,0.4020000100135803,6.040999889373777,-1.4210000038146973,3.503000020980835,1.2489999532699585,6.261000156402588
2017-01-08 18:00:00,10.381999969482422,-0.6029999852180481,6.894000053405763,-1.883000016212464,3.503000020980835,0.7310000061988831,7.948999881744385
2017-01-08 19:00:00,10.583000183105469,-0.7369999885559082,6.751999855041504,-2.2739999294281006,3.838000059127808,0.8830000162124634,7.245999813079834
2017-01-08 20:00:00,9.711999893188477,-0.8709999918937683,6.324999809265138,-2.203000068664551,3.38100004196167,0.8529999852180481,9.21500015258789
2017-01-08 21:00:00,10.11400032043457,-0.9380000233650208,7.747000217437744,-2.0969998836517334,2.86299991607666,0.7609999775886536,8.722999572753906
2017-01-08 23:00:00,10.381999969482422,0.2680000066757202,8.635000228881836,-0.8169999718666077,2.131999969482422,0.7310000061988831,9.496999740600586
2017-01-09 00:00:00,12.324000358581545,1.4739999771118164,10.30500030517578,0.0359999984502792,1.7970000505447388,0.7009999752044678,9.425999641418455
2017-01-09 01:00:00,11.854999542236328,0.6029999852180481,10.163000106811523,0.2489999979734421,1.4919999837875366,0.5180000066757202,9.777999877929688
2017-01-09 02:00:00,10.11400032043457,0.8709999918937683,8.812999725341797,-0.7820000052452087,1.4010000228881836,0.5789999961853027,10.340999603271484
2017-01-09 04:00:00,10.449000358581545,0.6029999852180481,9.48799991607666,-0.5690000057220459,1.4010000228881836,0.5479999780654907,9.496999740600586
2017-01-09 05:00:00,10.784000396728516,0.2680000066757202,8.706000328063965,-1.065999984741211,1.6749999523162842,0.6399999856948853,9.708000183105469
2017-01-09 06:00:00,13.32900047302246,1.4739999771118164,10.909000396728516,0.2489999979734421,2.009999990463257,0.6700000166893005,9.074999809265137
2017-01-09 09:00:00,11.45400047302246,0.6029999852180481,9.131999969482422,-0.2129999995231628,2.437000036239624,0.8830000162124634,10.482000350952148
2017-01-09 10:00:00,7.97100019454956,-0.4020000100135803,5.96999979019165,-1.2790000438690186,2.345000028610229,0.8529999852180481,10.552000045776367
2017-01-09 11:00:00,9.376999855041504,0.06700000166893,5.756999969482423,-0.8529999852180481,3.0460000038146973,0.8220000267028809,10.130000114440918
2017-01-09 13:00:00,4.2199997901916495,0.4020000100135803,1.812000036239624,-0.8880000114440918,2.345000028610229,0.8830000162124634,10.199999809265137
2017-01-09 14:00:00,7.0329999923706055,0.6700000166893005,4.90399980545044,-0.4620000123977661,2.375999927520752,0.975000023841858,10.692999839782717
2017-01-09 16:00:00,7.234000205993652,-0.4690000116825104,5.7210001945495605,-1.8480000495910645,2.650000095367432,0.9139999747276306,10.130000114440918
2017-01-09 17:00:00,10.717000007629396,0.1340000033378601,7.390999794006348,-1.1019999980926514,3.1070001125335693,0.7609999775886536,8.51200008392334
2017-01-09 22:00:00,12.927000045776367,1.406999945640564,10.30500030517578,0.3549999892711639,2.7720000743865967,0.944000005722046,9.848999977111816
2017-01-09 23:00:00,13.19499969482422,0.8040000200271606,10.411999702453612,-1.24399995803833,2.497999906539917,0.9139999747276306,9.98900032043457
2017-01-10 00:00:00,12.324000358581545,1.875,10.055999755859377,0.5329999923706055,2.04099988937378,0.6700000166893005,10.130000114440918
2017-01-10 05:00:00,9.645000457763672,0.2680000066757202,7.568999767303468,-1.1019999980926514,1.7059999704360962,0.5789999961853027,7.668000221252441
2017-01-10 06:00:00,10.649999618530272,0.5360000133514404,8.137999534606934,-0.9950000047683716,2.315000057220459,0.8529999852180481,7.526999950408935
2017-01-10 07:00:00,11.38700008392334,0.3350000083446503,8.421999931335451,-1.065999984741211,2.8940000534057617,0.944000005722046,7.245999813079834
2017-01-10 08:00:00,10.583000183105469,0.6700000166893005,6.681000232696532,-1.812000036239624,3.3499999046325684,1.065999984741211,7.948999881744385
2017-01-10 10:00:00,9.51099967956543,0.4690000116825104,6.254000186920166,-1.1729999780654907,3.1979999542236333,1.097000002861023,7.668000221252441
2017-01-10 11:00:00,10.3149995803833,0.6029999852180481,6.432000160217285,-1.4919999837875366,3.686000108718872,1.218000054359436,8.371000289916992
2017-01-10 13:00:00,7.903999805450439,0.2680000066757202,5.046000003814697,-1.350000023841858,2.7720000743865967,1.156999945640564,8.159999847412111
2017-01-10 14:00:00,8.305999755859375,-0.06700000166893,5.614999771118164,-1.5989999771118164,3.075999975204468,1.1269999742507937,8.793000221252441
2017-01-10 15:00:00,9.3100004196167,0.4020000100135803,6.610000133514402,-1.1369999647140503,2.7720000743865967,1.065999984741211,8.020000457763674
2017-01-10 16:00:00,9.376999855041504,-0.5360000133514404,7.532999992370605,-1.2079999446868896,2.6800000667572017,0.8529999852180481,7.526999950408935
2017-01-10 18:00:00,11.38700008392334,-0.2010000050067901,7.782000064849853,-1.919000029563904,3.6549999713897705,0.7609999775886536,6.4720001220703125
2017-01-10 21:00:00,9.3100004196167,-0.7369999885559082,6.432000160217285,-2.594000101089477,2.8940000534057617,0.7009999752044678,6.050000190734862
2017-01-10 22:00:00,9.57800006866455,-0.3350000083446503,7.427000045776367,-0.8169999718666077,2.2839999198913574,0.5789999961853027,6.401999950408936
2017-01-10 23:00:00,10.85099983215332,0.1340000033378601,8.244000434875487,-0.9589999914169312,2.375999927520752,0.7009999752044678,6.61299991607666
2017-01-11 00:00:00,12.659000396728516,1.875,10.625,0.3910000026226044,2.193000078201294,0.609000027179718,7.668000221252441
2017-01-11 02:00:00,11.854999542236328,0.8709999918937683,9.878999710083008,0.1780000030994415,1.6449999809265137,0.5789999961853027,7.315999984741211
2017-01-11 03:00:00,12.324000358581545,1.875,9.772000312805176,0.0710000023245811,1.7669999599456787,0.6399999856948853,6.683000087738037
2017-01-11 04:00:00,10.717000007629396,0.5360000133514404,8.706000328063965,-0.2129999995231628,1.919000029563904,0.7310000061988831,5.135000228881836
2017-01-11 07:00:00,11.185999870300291,0.3350000083446503,8.137999534606934,-1.065999984741211,2.497999906539917,0.6399999856948853,6.119999885559082
2017-01-11 09:00:00,9.243000030517578,0.6700000166893005,5.86299991607666,-0.4620000123977661,3.13700008392334,1.1269999742507937,5.9790000915527335
2017-01-11 11:00:00,7.434999942779541,0.6029999852180481,3.660000085830689,-0.8529999852180481,3.746000051498413,1.097000002861023,7.105000019073486
2017-01-11 12:00:00,2.746000051498413,-0.1340000033378601,0.2129999995231628,-2.309999942779541,2.8329999446868896,0.8830000162124634,6.752999782562256
2017-01-11 13:00:00,4.822999954223633,0.06700000166893,2.203000068664551,-1.4210000038146973,2.650000095367432,1.1269999742507937,7.315999984741211
2017-01-11 14:00:00,6.697999954223633,0.1340000033378601,4.441999912261963,-0.9589999914169312,2.6800000667572017,1.218000054359436,7.386000156402588
2017-01-11 16:00:00,8.23900032043457,-0.4690000116825104,5.401000022888184,-1.741000056266785,2.650000095367432,0.8830000162124634,7.879000186920166
2017-01-11 18:00:00,10.381999969482422,-0.4690000116825104,6.894000053405763,-1.812000036239624,3.503000020980835,0.8529999852180481,9.21500015258789
2017-01-11 19:00:00,10.91800022125244,-0.3350000083446503,7.532999992370605,-1.4919999837875366,3.38100004196167,0.7009999752044678,9.355999946594238
2017-01-11 20:00:00,10.180999755859377,-0.6029999852180481,6.965000152587893,-1.919000029563904,3.1679999828338623,0.6700000166893005,9.21500015258789
2017-01-11 21:00:00,9.51099967956543,-1.875,6.4670000076293945,-3.127000093460083,2.740999937057495,0.6399999856948853,9.425999641418455
2017-01-11 22:00:00,10.717000007629396,-0.4020000100135803,8.918999671936035,-1.7059999704360962,2.4059998989105225,0.7009999752044678,9.355999946594238
2017-01-12 00:00:00,11.720999717712402,0.6700000166893005,10.163000106811523,-0.7459999918937683,1.9800000190734863,0.6700000166893005,10.130000114440918
2017-01-12 01:00:00,10.85099983215332,0.6029999852180481,9.026000022888184,-0.9240000247955322,1.8580000400543213,0.609000027179718,9.496999740600586
2017-01-12 03:00:00,12.927000045776367,1.406999945640564,11.477999687194824,0.3910000026226044,1.6139999628067017,0.5789999961853027,9.98900032043457
2017-01-12 04:00:00,12.390999794006348,1.9420000314712524,11.086999893188477,0.1070000007748603,1.7059999704360962,0.609000027179718,10.41100025177002
2017-01-12 05:00:00,11.185999870300291,0.9380000233650208,9.45199966430664,-0.4259999990463257,1.8580000400543213,0.6399999856948853,9.21500015258789
2017-01-12 06:00:00,13.529999732971191,1.406999945640564,11.229000091552734,-0.2840000092983246,2.253999948501587,0.7009999752044678,8.51200008392334
2017-01-12 07:00:00,13.395999908447266,0.8040000200271606,10.553999900817873,-0.3199999928474426,2.650000095367432,0.7609999775886536,8.442000389099121
2017-01-12 08:00:00,14.869999885559082,1.5410000085830688,11.300000190734863,-0.0710000023245811,3.686000108718872,1.097000002861023,8.020000457763674
2017-01-12 09:00:00,11.788000106811523,1.2059999704360962,9.16800022125244,-0.7459999918937683,3.1070001125335693,1.156999945640564,7.105000019073486
2017-01-12 10:00:00,12.72599983215332,1.406999945640564,9.52299976348877,-0.3910000026226044,3.1679999828338623,1.218000054359436,7.245999813079834
2017-01-12 11:00:00,13.932000160217283,1.0049999952316284,9.559000015258787,-0.6399999856948853,3.746000051498413,1.156999945640564,7.597000122070312
2017-01-12 12:00:00,10.381999969482422,0.2680000066757202,7.390999794006348,-1.919000029563904,2.984999895095825,0.8529999852180481,6.541999816894531
2017-01-12 13:00:00,9.376999855041504,0.8040000200271606,6.502999782562256,-0.8169999718666077,3.015000104904175,1.0049999952316284,6.823999881744385
2017-01-12 14:00:00,9.109000205993652,0.9380000233650208,5.401000022888184,-0.5329999923706055,2.9549999237060547,0.975000023841858,8.652999877929688
2017-01-12 15:00:00,5.625999927520752,-0.8709999918937683,3.0199999809265137,-2.345000028610229,2.559000015258789,1.0049999952316284,8.020000457763674
2017-01-12 17:00:00,10.784000396728516,-0.2680000066757202,7.035999774932861,-1.741000056266785,3.6549999713897705,0.9139999747276306,7.668000221252441
2017-01-12 18:00:00,10.449000358581545,-0.6029999852180481,7.071000099182129,-1.883000016212464,3.4719998836517334,0.7009999752044678,8.020000457763674
2017-01-12 19:00:00,11.31999969482422,-0.4690000116825104,7.320000171661378,-2.025000095367432,3.8989999294281006,0.944000005722046,9.56700038909912
2017-01-12 21:00:00,10.248000144958496,-0.6700000166893005,6.716000080108643,-2.5230000019073486,3.2290000915527344,0.7919999957084656,9.21500015258789
2017-01-12 23:00:00,12.524999618530272,1.1390000581741333,10.055999755859377,-0.0710000023245811,2.5280001163482666,0.7919999957084656,9.777999877929688
2017-01-13 00:00:00,14.065999984741213,2.009000062942505,9.559000015258787,-0.3549999892711639,4.7210001945495605,1.218000054359436,9.145000457763672
2017-01-13 01:00:00,13.26200008392334,1.6740000247955322,8.598999977111816,-0.7820000052452087,4.6599998474121085,1.2489999532699585,7.948999881744385
2017-01-13 05:00:00,12.994000434875488,0.6700000166893005,8.137999534606934,-1.1369999647140503,4.751999855041504,1.309999942779541,8.159999847412111
2017-01-13 07:00:00,11.92199993133545,-0.1340000033378601,8.208999633789062,-1.5989999771118164,3.015000104904175,0.7310000061988831,5.839000225067139
2017-01-13 08:00:00,11.98900032043457,0.4690000116825104,8.670999526977539,-1.4919999837875366,3.532999992370605,0.975000023841858,6.050000190734862
2017-01-13 10:00:00,7.636000156402588,0.1340000033378601,4.76200008392334,-1.4570000171661377,3.259000062942505,1.2790000438690186,5.065000057220459
2017-01-13 11:00:00,4.622000217437744,0.2010000050067901,0.7459999918937683,-1.1729999780654907,3.6549999713897705,1.187999963760376,5.76800012588501
2017-01-13 12:00:00,0.6700000166893005,-0.2010000050067901,-1.9539999961853027,-1.8480000495910645,3.015000104904175,1.065999984741211,5.839000225067139
2017-01-13 14:00:00,3.549999952316284,0.2010000050067901,0.6039999723434448,-1.2790000438690186,2.4670000076293945,1.097000002861023,10.270999908447266
2017-01-13 16:00:00,4.956999778747559,-0.6029999852180481,2.7720000743865967,-2.1679999828338623,2.2839999198913574,0.8830000162124634,9.355999946594238
2017-01-13 17:00:00,8.572999954223633,-1.1390000581741333,5.436999797821045,-2.45199990272522,3.015000104904175,0.7009999752044678,10.973999977111816
2017-01-13 19:00:00,11.253000259399414,-0.5360000133514404,7.355999946594237,-1.741000056266785,3.776999950408936,0.8220000267028809,10.482000350952148
2017-01-13 21:00:00,9.913000106811523,-1.406999945640564,6.787000179290772,-2.41599988937378,2.924000024795532,0.6399999856948853,10.130000114440918
2017-01-13 23:00:00,12.72599983215332,1.2059999704360962,9.80799961090088,-0.0359999984502792,2.375999927520752,0.6700000166893005,7.879000186920166
2017-01-14 02:00:00,10.91800022125244,0.06700000166893,9.026000022888184,-0.3549999892711639,1.6449999809265137,0.5180000066757202,6.261000156402588
2017-01-14 03:00:00,9.3100004196167,0.6029999852180481,7.461999893188477,-1.24399995803833,1.7059999704360962,0.609000027179718,6.401999950408936
2017-01-14 06:00:00,10.91800022125244,0.6029999852180481,8.564000129699707,-1.4210000038146973,2.2839999198913574,0.7919999957084656,6.261000156402588
2017-01-14 07:00:00,12.524999618530272,0.6700000166893005,9.52299976348877,-0.7110000252723694,2.9549999237060547,0.7609999775886536,5.697999954223633
2017-01-14 08:00:00,13.597000122070312,1.3400000333786009,10.020999908447266,-0.4259999990463257,3.746000051498413,1.097000002861023,6.050000190734862
2017-01-14 09:00:00,8.371999740600586,0.8040000200271606,4.939000129699707,-0.9950000047683716,2.86299991607666,1.0049999952316284,5.908999919891357
2017-01-14 10:00:00,4.019000053405762,-0.2010000050067901,0.5329999923706055,-2.203000068664551,3.1070001125335693,1.2489999532699585,5.3460001945495605
2017-01-14 11:00:00,2.4110000133514404,0.6700000166893005,-0.7820000052452087,-0.9950000047683716,3.594000101089477,1.0360000133514404,7.526999950408935
2017-01-14 12:00:00,0.2010000050067901,0.1340000033378601,-2.7720000743865967,-1.031000018119812,3.015000104904175,0.9139999747276306,7.0349998474121085
2017-01-14 13:00:00,1.0049999952316284,1.0049999952316284,-2.131999969482422,-0.7110000252723694,2.86299991607666,1.218000054359436,7.105000019073486
2017-01-14 14:00:00,2.009000062942505,0.7369999885559082,-1.031000018119812,-0.4970000088214874,2.740999937057495,1.065999984741211,8.51200008392334
2017-01-14 15:00:00,2.9470000267028813,0.2010000050067901,0.3910000026226044,-1.1019999980926514,2.7109999656677246,0.944000005722046,7.668000221252441
2017-01-14 18:00:00,10.984999656677246,-0.3350000083446503,7.2849998474121085,-1.7769999504089355,3.7160000801086426,0.8830000162124634,7.0349998474121085
2017-01-14 19:00:00,12.123000144958494,-0.1340000033378601,8.10200023651123,-1.4570000171661377,3.990000009536743,0.8529999852180481,6.119999885559082
2017-01-14 20:00:00,11.788000106811523,-0.3350000083446503,7.994999885559082,-1.7769999504089355,3.746000051498413,0.7609999775886536,5.416999816894531
2017-01-14 21:00:00,10.717000007629396,-1.2730000019073486,7.498000144958496,-2.203000068664551,3.1679999828338623,0.6700000166893005,5.205999851226807
2017-01-14 23:00:00,12.994000434875488,1.2059999704360962,10.446999549865724,-0.1420000046491623,2.375999927520752,0.7009999752044678,5.697999954223633
2017-01-15 00:00:00,12.390999794006348,1.0720000267028809,9.843000411987305,-0.1780000030994415,2.1630001068115234,0.609000027179718,5.416999816894531
2017-01-15 01:00:00,11.788000106811523,1.4739999771118164,9.80799961090088,0.1780000030994415,1.8580000400543213,0.5789999961853027,5.205999851226807
2017-01-15 02:00:00,11.38700008392334,1.1390000581741333,9.737000465393066,0.2129999995231628,1.7669999599456787,0.5479999780654907,4.7839999198913565
2017-01-15 03:00:00,10.04699993133545,0.4690000116825104,7.710999965667725,-1.1019999980926514,1.7059999704360962,0.5789999961853027,5.205999851226807
2017-01-15 04:00:00,11.31999969482422,0.8040000200271606,9.026000022888184,-0.2129999995231628,1.7970000505447388,0.7009999752044678,4.994999885559082
2017-01-15 07:00:00,13.529999732971191,1.0049999952316284,10.411999702453612,-0.5690000057220459,2.8940000534057617,0.6700000166893005,4.7129998207092285
2017-01-15 08:00:00,15.20400047302246,1.6740000247955322,10.838000297546388,-0.1420000046491623,3.7160000801086426,0.975000023841858,4.501999855041504
2017-01-15 09:00:00,7.501999855041504,1.0049999952316284,4.1579999923706055,-0.7459999918937683,3.2899999618530287,1.156999945640564,4.2210001945495605
2017-01-15 10:00:00,3.750999927520752,0.9380000233650208,0.3549999892711639,-0.4259999990463257,3.13700008392334,1.1269999742507937,4.7129998207092285
2017-01-15 12:00:00,-0.2680000066757202,0.2010000050067901,-3.5529999732971187,-0.7459999918937683,2.924000024795532,0.8529999852180481,5.908999919891357
2017-01-15 13:00:00,5.1570000648498535,0.9380000233650208,2.630000114440918,-0.5329999923706055,2.6800000667572017,1.156999945640564,6.330999851226808
2017-01-15 14:00:00,2.9470000267028813,0.4690000116825104,1.1729999780654907,-0.7110000252723694,2.131999969482422,0.9139999747276306,7.315999984741211
2017-01-15 15:00:00,5.492000102996826,0.5360000133514404,2.9489998817443848,-1.2079999446868896,2.315000057220459,0.8220000267028809,7.456999778747559
2017-01-15 16:00:00,8.038000106811522,-0.6029999852180481,5.401000022888184,-1.6349999904632568,2.6800000667572017,0.944000005722046,7.526999950408935
2017-01-15 17:00:00,10.515999794006348,-0.2010000050067901,6.822999954223633,-1.7769999504089355,3.563999891281128,0.8529999852180481,7.597000122070312
2017-01-15 18:00:00,10.717000007629396,-0.6700000166893005,7.071000099182129,-2.025000095367432,3.6549999713897705,0.7009999752044678,8.51200008392334
2017-01-15 22:00:00,12.1899995803833,-0.2010000050067901,10.020999908447266,-1.1019999980926514,2.58899998664856,0.609000027179718,6.541999816894531
2017-01-15 23:00:00,14.333999633789062,1.6740000247955322,10.803000450134276,0.0359999984502792,2.650000095367432,0.7919999957084656,6.4720001220703125
2017-01-16 00:00:00,12.659000396728516,1.0720000267028809,10.696000099182127,0.1420000046491623,2.131999969482422,0.609000027179718,5.205999851226807
2017-01-16 05:00:00,11.588000297546388,1.1390000581741333,9.274999618530272,-0.6039999723434448,1.9490000009536743,0.6399999856948853,4.2210001945495605
2017-01-16 06:00:00,12.123000144958494,0.7369999885559082,8.777000427246094,-1.065999984741211,2.58899998664856,0.7609999775886536,4.501999855041504
2017-01-16 09:00:00,8.572999954223633,1.0720000267028809,5.756999969482423,-0.1420000046491623,3.3499999046325684,1.065999984741211,4.501999855041504
2017-01-16 10:00:00,4.152999877929688,0.4020000100135803,1.2790000438690186,-1.315000057220459,3.259000062942505,0.8830000162124634,5.416999816894531
2017-01-16 12:00:00,0.7369999885559082,-0.2010000050067901,-1.812000036239624,-1.4919999837875366,2.58899998664856,0.6700000166893005,6.894000053405763
2017-01-16 14:00:00,1.5410000085830688,0.3350000083446503,-0.9950000047683716,-1.3860000371932983,2.497999906539917,0.975000023841858,8.652999877929688
2017-01-16 16:00:00,5.692999839782715,-1.1390000581741333,3.4820001125335693,-2.345000028610229,2.58899998664856,0.8529999852180481,7.668000221252441
2017-01-16 17:00:00,10.248000144958496,-1.0720000267028809,6.681000232696532,-2.38100004196167,3.441999912261963,0.7310000061988831,7.315999984741211
2017-01-16 18:00:00,10.381999969482422,-1.4739999771118164,6.894000053405763,-2.700999975204468,3.503000020980835,0.7009999752044678,8.300999641418457
2017-01-16 19:00:00,11.98900032043457,-0.8709999918937683,8.10200023651123,-2.131999969482422,3.838000059127808,0.6399999856948853,7.73799991607666
2017-01-16 20:00:00,12.256999969482422,-0.6700000166893005,8.314999580383299,-2.1679999828338623,3.868000030517578,0.7609999775886536,6.541999816894531
2017-01-16 21:00:00,13.26200008392334,-0.6029999852180481,10.234000205993652,-1.741000056266785,3.2899999618530287,0.7009999752044678,6.119999885559082
2017-01-16 22:00:00,12.859999656677244,0.7369999885559082,10.126999855041504,-0.3910000026226044,2.9549999237060547,0.7609999775886536,5.908999919891357
2017-01-17 00:00:00,11.119000434875488,0.2680000066757202,8.741999626159668,-0.8880000114440918,2.437000036239624,0.7310000061988831,5.627999782562256
2017-01-17 05:00:00,10.91800022125244,0.6700000166893005,8.421999931335451,-0.4259999990463257,2.253999948501587,0.8220000267028809,5.557000160217285
2017-01-17 07:00:00,14.60200023651123,1.5410000085830688,11.406999588012695,0.3199999928474426,2.86299991607666,0.6700000166893005,5.065000057220459
2017-01-17 09:00:00,14.065999984741213,1.807999968528748,10.767000198364258,-0.1420000046491623,3.2899999618530287,1.1269999742507937,5.839000225067139
2017-01-17 10:00:00,9.444000244140623,0.2010000050067901,5.934000015258789,-1.2790000438690186,3.38100004196167,0.8220000267028809,6.050000190734862
2017-01-17 11:00:00,10.381999969482422,0.3350000083446503,6.787000179290772,-1.812000036239624,3.806999921798706,1.097000002861023,6.964000225067139
2017-01-17 12:00:00,8.975000381469727,-0.9380000233650208,5.96999979019165,-2.061000108718872,2.924000024795532,0.7009999752044678,7.668000221252441
2017-01-17 16:00:00,9.041999816894531,-0.1340000033378601,6.2189998626708975,-1.4919999837875366,2.8940000534057617,0.8529999852180481,8.159999847412111
2017-01-17 19:00:00,12.592000007629396,-0.2010000050067901,9.060999870300291,-1.4210000038146973,3.7160000801086426,0.6399999856948853,9.98900032043457
2017-01-17 21:00:00,11.788000106811523,-1.0049999952316284,8.493000030517576,-2.486999988555908,3.2899999618530287,0.7310000061988831,10.621999740600586
2017-01-17 22:00:00,11.720999717712402,0.2010000050067901,8.598999977111816,-1.5989999771118164,2.7720000743865967,0.6399999856948853,9.708000183105469
2017-01-17 23:00:00,10.717000007629396,0.4690000116825104,8.35099983215332,-0.7820000052452087,2.5280001163482666,0.6700000166893005,9.637999534606934
2017-01-18 00:00:00,11.38700008392334,0.6700000166893005,9.380999565124512,-0.5690000057220459,2.1630001068115234,0.6399999856948853,9.21500015258789
2017-01-18 02:00:00,8.77400016784668,-0.2010000050067901,7.498000144958496,-0.5329999923706055,1.7359999418258667,0.6399999856948853,10.833000183105469
2017-01-18 07:00:00,11.854999542236328,0.4020000100135803,8.670999526977539,-0.8880000114440918,2.559000015258789,0.6399999856948853,8.934000015258789
2017-01-18 08:00:00,13.060999870300291,0.3350000083446503,9.48799991607666,-1.1369999647140503,3.075999975204468,0.609000027179718,9.074999809265137
2017-01-18 09:00:00,10.3149995803833,-0.4690000116825104,7.249000072479247,-1.919000029563904,3.015000104904175,0.8529999852180481,9.28600025177002
2017-01-18 10:00:00,10.583000183105469,0.06700000166893,7.0,-1.883000016212464,2.9549999237060547,0.975000023841858,8.371000289916992
2017-01-18 11:00:00,11.588000297546388,0.2010000050067901,7.782000064849853,-1.4919999837875366,3.7160000801086426,1.065999984741211,8.722999572753906
2017-01-18 12:00:00,10.515999794006348,-0.4690000116825104,7.355999946594237,-1.883000016212464,3.441999912261963,0.7919999957084656,8.51200008392334
2017-01-18 16:00:00,10.649999618530272,-0.8709999918937683,7.676000118255615,-2.2390000820159908,2.984999895095825,0.6399999856948853,6.964000225067139
2017-01-18 17:00:00,12.592000007629396,-0.6029999852180481,8.706000328063965,-2.131999969482422,3.9600000381469727,0.7009999752044678,7.456999778747559
2017-01-18 19:00:00,12.79300022125244,-0.6700000166893005,8.777000427246094,-2.0969998836517334,3.990000009536743,0.6700000166893005,6.964000225067139
2017-01-18 20:00:00,12.859999656677244,-0.5360000133514404,8.954999923706055,-2.025000095367432,3.868000030517578,0.7310000061988831,6.61299991607666
2017-01-18 21:00:00,12.256999969482422,-1.807999968528748,8.883999824523926,-2.9489998817443848,3.3499999046325684,0.6700000166893005,6.330999851226808
2017-01-18 22:00:00,12.859999656677244,-0.4020000100135803,10.092000007629396,-1.812000036239624,2.740999937057495,0.609000027179718,6.683000087738037
2017-01-18 23:00:00,11.854999542236328,0.6029999852180481,9.45199966430664,-1.3860000371932983,2.5280001163482666,0.6399999856948853,6.823999881744385
2017-01-19 01:00:00,12.79300022125244,0.8040000200271606,10.517999649047852,-0.4970000088214874,1.9800000190734863,0.609000027179718,6.401999950408936
2017-01-19 04:00:00,10.381999969482422,0.2680000066757202,7.817999839782715,-1.031000018119812,1.8580000400543213,0.6399999856948853,7.668000221252441
2017-01-19 05:00:00,11.253000259399414,0.1340000033378601,9.131999969482422,-1.2079999446868896,2.04099988937378,0.6700000166893005,8.722999572753906
2017-01-19 08:00:00,13.597000122070312,0.4020000100135803,10.767000198364258,-1.4919999837875366,3.4719998836517334,0.7609999775886536,11.043999671936035
2017-01-19 09:00:00,12.458000183105469,0.4690000116825104,9.16800022125244,-0.8169999718666077,3.0460000038146973,0.944000005722046,10.41100025177002
2017-01-19 10:00:00,9.376999855041504,0.06700000166893,6.4670000076293945,-2.061000108718872,3.2899999618530287,1.097000002861023,9.355999946594238
2017-01-19 12:00:00,8.975000381469727,-0.8709999918937683,5.543000221252441,-1.6699999570846558,3.3199999332427983,0.9139999747276306,10.904000282287598
2017-01-19 17:00:00,11.854999542236328,-0.5360000133514404,8.244000434875487,-1.812000036239624,3.7160000801086426,0.6700000166893005,7.809000015258789
2017-01-19 18:00:00,11.720999717712402,-0.3350000083446503,8.065999984741211,-1.883000016212464,3.6549999713897705,1.0049999952316284,6.894000053405763
2017-01-19 19:00:00,13.32900047302246,-0.1340000033378601,9.16800022125244,-1.5989999771118164,4.203000068664552,0.7609999775886536,9.145000457763672
2017-01-19 20:00:00,13.663999557495115,-0.06700000166893,9.48799991607666,-1.6699999570846558,4.234000205993652,0.8830000162124634,9.28600025177002
2017-01-19 21:00:00,13.060999870300291,-0.4690000116825104,9.16800022125244,-1.883000016212464,3.686000108718872,0.7009999752044678,9.848999977111816
2017-01-20 04:00:00,8.706999778747559,-0.4020000100135803,6.1479997634887695,-2.025000095367432,2.04099988937378,0.7009999752044678,4.923999786376953
2017-01-20 05:00:00,8.439000129699707,-0.7369999885559082,6.2189998626708975,-1.8480000495910645,1.9490000009536743,0.5479999780654907,6.330999851226808
2017-01-20 07:00:00,9.51099967956543,-1.5410000085830688,6.5380001068115225,-2.664999961853028,2.9549999237060547,0.609000027179718,6.050000190734862
2017-01-20 08:00:00,11.788000106811523,-0.06700000166893,8.279999732971191,-1.919000029563904,3.594000101089477,0.6399999856948853,5.276000022888184
2017-01-20 09:00:00,3.549999952316284,0.2010000050067901,0.1070000007748603,-1.315000057220459,3.4110000133514404,0.7609999775886536,5.839000225067139
2017-01-20 11:00:00,-2.009000062942505,0.6029999852180481,-5.828000068664551,-0.3549999892711639,3.594000101089477,0.8220000267028809,7.0349998474121085
2017-01-20 12:00:00,-4.554999828338623,0.4690000116825104,-7.888999938964844,-0.2840000092983246,3.075999975204468,0.7919999957084656,5.908999919891357
2017-01-20 14:00:00,-3.282000064849853,1.0049999952316284,-6.111999988555907,0.1070000007748603,2.7720000743865967,0.975000023841858,9.355999946594238
2017-01-20 15:00:00,-1.0049999952316284,0.3350000083446503,-3.908999919891357,-1.2790000438690186,2.5280001163482666,0.6700000166893005,6.823999881744385
2017-01-20 16:00:00,4.822999954223633,-0.6700000166893005,1.8480000495910645,-1.919000029563904,2.740999937057495,1.0360000133514404,7.668000221252441
2017-01-20 17:00:00,9.779000282287598,-0.8040000200271606,5.86299991607666,-2.1679999828338623,3.806999921798706,0.944000005722046,7.73799991607666
2017-01-20 18:00:00,11.92199993133545,-0.7369999885559082,8.244000434875487,-1.741000056266785,4.203000068664552,0.7609999775886536,7.597000122070312
2017-01-20 19:00:00,15.20400047302246,0.06700000166893,10.517999649047852,-1.4919999837875366,4.690999984741211,0.8220000267028809,7.668000221252441
2017-01-20 22:00:00,15.87399959564209,0.9380000233650208,12.472999572753904,-0.6399999856948853,3.563999891281128,0.7310000061988831,6.330999851226808
2017-01-20 23:00:00,13.597000122070312,0.2680000066757202,10.553999900817873,-1.2790000438690186,3.3199999332427983,0.8220000267028809,5.9790000915527335
2017-01-21 00:00:00,12.72599983215332,0.4020000100135803,9.878999710083008,-0.5329999923706055,2.8329999446868896,0.7919999957084656,6.61299991607666
2017-01-21 01:00:00,12.79300022125244,0.7369999885559082,9.843000411987305,-1.2079999446868896,2.497999906539917,0.6700000166893005,6.119999885559082
2017-01-21 03:00:00,11.119000434875488,0.4690000116825104,8.847999572753906,-1.315000057220459,2.315000057220459,0.8220000267028809,5.557000160217285
2017-01-21 04:00:00,11.854999542236328,0.5360000133514404,9.416999816894531,-0.5329999923706055,2.2239999771118164,0.7310000061988831,6.401999950408936
2017-01-21 06:00:00,11.38700008392334,0.2010000050067901,8.493000030517576,-1.919000029563904,2.58899998664856,0.7609999775886536,6.119999885559082
2017-01-21 07:00:00,13.597000122070312,0.4690000116825104,9.984999656677246,-1.6699999570846558,3.259000062942505,0.9139999747276306,5.839000225067139
2017-01-21 08:00:00,15.605999946594238,1.2730000019073486,10.767000198364258,-0.4620000123977661,4.295000076293944,1.0049999952316284,6.119999885559082
2017-01-21 11:00:00,0.1340000033378601,0.4690000116825104,-3.4820001125335693,-0.2489999979734421,3.532999992370605,0.7609999775886536,8.934000015258789
2017-01-21 12:00:00,-3.4830000400543213,0.9380000233650208,-7.320000171661378,-0.3549999892711639,2.984999895095825,0.7310000061988831,6.752999782562256
2017-01-21 13:00:00,-3.617000102996826,1.2730000019073486,-6.502999782562256,0.2129999995231628,3.13700008392334,1.0360000133514404,7.597000122070312
2017-01-21 15:00:00,0.6029999852180481,0.2010000050067901,-1.9900000095367432,-0.8529999852180481,2.4670000076293945,0.7609999775886536,9.56700038909912
