date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2017-01-21 16:00:00,4.689000129699707,-0.4020000100135803,1.9900000095367432,-1.883000016212464,2.650000095367432,0.7009999752044678,9.496999740600586
2017-01-21 17:00:00,10.248000144958496,-0.7369999885559082,6.573999881744385,-2.061000108718872,3.625,0.7609999775886536,9.848999977111816
2017-01-21 18:00:00,11.92199993133545,-0.9380000233650208,7.923999786376952,-1.919000029563904,4.0209999084472665,0.7009999752044678,10.692999839782717
2017-01-21 19:00:00,14.401000022888184,-0.1340000033378601,9.878999710083008,-1.7769999504089355,4.598999977111816,0.7609999775886536,9.848999977111816
2017-01-21 21:00:00,16.745000839233402,1.5410000085830688,12.508000373840332,0.0710000023245811,4.507999897003174,0.9139999747276306,9.848999977111816
2017-01-21 22:00:00,15.472000122070312,0.6029999852180481,11.975000381469728,-1.031000018119812,3.776999950408936,0.8830000162124634,9.777999877929688
2017-01-22 00:00:00,12.1899995803833,0.5360000133514404,9.45199966430664,-1.6699999570846558,2.8940000534057617,0.9139999747276306,8.934000015258789
2017-01-22 01:00:00,10.784000396728516,0.2680000066757202,8.777000427246094,-1.741000056266785,2.437000036239624,0.7009999752044678,7.668000221252441
2017-01-22 02:00:00,10.11400032043457,0.1340000033378601,7.994999885559082,-1.5279999971389768,2.2839999198913574,0.7609999775886536,8.442000389099121
2017-01-22 05:00:00,8.171999931335451,-1.875,5.86299991607666,-2.630000114440918,2.2839999198913574,0.7310000061988831,8.51200008392334
2017-01-22 06:00:00,8.23900032043457,-0.8040000200271606,5.366000175476074,-2.38100004196167,2.6800000667572017,0.8220000267028809,8.090000152587889
2017-01-22 07:00:00,11.45400047302246,-0.4020000100135803,7.604000091552732,-1.7769999504089355,3.259000062942505,0.7609999775886536,8.230999946594237
2017-01-22 10:00:00,0.4690000116825104,0.2010000050067901,-2.594000101089477,-1.2079999446868896,2.8940000534057617,0.7310000061988831,5.9790000915527335
2017-01-22 13:00:00,-2.812999963760376,0.3350000083446503,-5.685999870300293,-0.675000011920929,2.6800000667572017,0.7609999775886536,8.300999641418457
2017-01-22 14:00:00,-1.807999968528748,0.6029999852180481,-4.796999931335449,-0.4259999990463257,2.437000036239624,0.7310000061988831,11.1850004196167
2017-01-22 16:00:00,4.2199997901916495,-0.8709999918937683,1.4210000038146973,-1.883000016212464,2.740999937057495,0.7009999752044678,9.98900032043457
2017-01-22 18:00:00,11.92199993133545,-0.7369999885559082,7.960000038146973,-2.061000108718872,3.9600000381469727,0.6700000166893005,9.28600025177002
2017-01-22 19:00:00,14.60200023651123,-0.1340000033378601,10.055999755859377,-1.6699999570846558,4.538000106811523,0.6399999856948853,8.652999877929688
2017-01-22 20:00:00,15.67300033569336,0.06700000166893,11.015999794006348,-1.5279999971389768,4.630000114440918,0.6700000166893005,8.159999847412111
2017-01-22 23:00:00,11.98900032043457,-0.06700000166893,8.954999923706055,-1.6349999904632568,3.13700008392334,0.609000027179718,7.809000015258789
2017-01-23 01:00:00,8.840999603271484,-0.9380000233650208,6.716000080108643,-2.45199990272522,2.2239999771118164,0.5479999780654907,6.119999885559082
2017-01-23 07:00:00,11.45400047302246,-0.6700000166893005,7.782000064849853,-2.345000028610229,3.1679999828338623,0.6399999856948853,4.501999855041504
2017-01-23 09:00:00,4.48799991607666,0.06700000166893,0.9589999914169312,-1.350000023841858,3.2290000915527344,0.7009999752044678,4.432000160217285
2017-01-23 11:00:00,-2.611999988555908,0.4690000116825104,-6.254000186920166,-0.3199999928474426,3.1679999828338623,0.609000027179718,6.330999851226808
2017-01-23 12:00:00,-4.956999778747559,-0.4690000116825104,-8.137999534606934,-0.7459999918937683,2.8329999446868896,0.5479999780654907,5.697999954223633
2017-01-23 14:00:00,-1.5410000085830688,-1.0049999952316284,-4.051000118255615,-1.4919999837875366,2.345000028610229,0.5789999961853027,8.230999946594237
2017-01-23 15:00:00,-1.741000056266785,-1.2730000019073486,-3.375999927520752,-1.741000056266785,2.2239999771118164,0.4869999885559082,6.823999881744385
2017-01-23 18:00:00,10.649999618530272,-2.2769999504089355,7.0,-3.375999927520752,3.563999891281128,0.4259999990463257,6.823999881744385
2017-01-23 20:00:00,14.803000450134276,-1.1390000581741333,10.270000457763672,-2.486999988555908,4.477000236511231,0.4569999873638153,5.486999988555908
2017-01-23 22:00:00,13.730999946594238,-0.8709999918937683,10.37600040435791,-2.131999969482422,3.3499999046325684,0.3659999966621399,4.7129998207092285
2017-01-23 23:00:00,10.984999656677246,-1.4739999771118164,8.173000335693361,-3.0199999809265137,2.86299991607666,0.3350000083446503,4.501999855041504
2017-01-24 00:00:00,9.3100004196167,-1.9420000314712524,7.0,-2.8429999351501465,2.2839999198913574,0.3050000071525574,4.290999889373778
2017-01-24 01:00:00,8.104999542236326,-2.1429998874664307,6.1479997634887695,-2.9489998817443848,2.009999990463257,0.3350000083446503,4.361999988555908
2017-01-24 02:00:00,6.831999778747559,-2.2769999504089355,5.010000228881836,-2.984999895095825,1.7970000505447388,0.3050000071525574,4.2210001945495605
2017-01-24 04:00:00,5.760000228881836,-2.611999988555908,5.188000202178955,-3.127000093460083,0.5479999780654907,0.1220000013709068,3.938999891281128
2017-01-24 06:00:00,5.894000053405763,-2.880000114440918,4.974999904632568,-3.375999927520752,0.944000005722046,0.1519999951124191,3.799000024795532
2017-01-24 09:00:00,1.406999945640564,-2.075999975204468,0.1070000007748603,-2.486999988555908,1.309999942779541,0.1519999951124191,3.377000093460083
2017-01-24 10:00:00,-3.750999927520752,-1.5410000085830688,-4.974999904632568,-1.9900000095367432,1.2489999532699585,0.1220000013709068,3.6579999923706055
2017-01-24 11:00:00,-5.290999889373778,-0.8709999918937683,-6.787000179290772,-1.1019999980926514,1.6449999809265137,0.2129999995231628,6.050000190734862
2017-01-24 13:00:00,-2.4110000133514404,-1.0720000267028809,-3.9800000190734863,-1.883000016212464,1.888000011444092,0.4259999990463257,5.486999988555908
2017-01-24 14:00:00,-0.8709999918937683,-1.2730000019073486,-2.0969998836517334,-1.9539999961853027,1.7970000505447388,0.4569999873638153,6.683000087738037
2017-01-24 15:00:00,-0.2010000050067901,-1.9420000314712524,-1.9900000095367432,-2.806999921798706,2.315000057220459,0.5479999780654907,6.401999950408936
2017-01-24 16:00:00,6.2290000915527335,-2.075999975204468,3.838000059127808,-3.0199999809265137,2.375999927520752,0.5180000066757202,6.190999984741211
2017-01-24 17:00:00,10.583000183105469,-1.741000056266785,7.214000225067139,-2.806999921798706,3.3499999046325684,0.4569999873638153,6.4720001220703125
2017-01-24 19:00:00,13.79800033569336,-1.2730000019073486,9.48799991607666,-2.594000101089477,4.234000205993652,0.5180000066757202,6.61299991607666
2017-01-24 20:00:00,14.937000274658203,-0.8709999918937683,10.553999900817873,-2.2739999294281006,4.477000236511231,0.5789999961853027,6.683000087738037
2017-01-24 22:00:00,12.592000007629396,-1.2730000019073486,9.131999969482422,-2.486999988555908,3.4110000133514404,0.4869999885559082,5.9790000915527335
2017-01-24 23:00:00,10.717000007629396,-1.807999968528748,7.676000118255615,-2.806999921798706,2.7720000743865967,0.4569999873638153,5.908999919891357
2017-01-25 01:00:00,7.769999980926514,-2.075999975204468,5.828000068664551,-2.984999895095825,1.9490000009536743,0.4569999873638153,6.401999950408936
2017-01-25 02:00:00,6.831999778747559,-2.344000101089477,5.188000202178955,-3.0559999942779537,1.7059999704360962,0.4259999990463257,5.697999954223633
2017-01-25 03:00:00,6.564000129699707,-2.2769999504089355,4.974999904632568,-3.0920000076293945,1.6139999628067017,0.4569999873638153,5.9790000915527335
2017-01-25 09:00:00,7.568999767303468,-2.075999975204468,4.833000183105469,-3.0559999942779537,2.6800000667572017,0.5180000066757202,6.823999881744385
2017-01-25 14:00:00,-2.344000101089477,-1.406999945640564,-5.010000228881836,-1.4570000171661377,2.0710000991821294,0.5180000066757202,12.522000312805176
2017-01-25 16:00:00,3.6840000152587886,-1.6080000400543213,1.2790000438690186,-2.38100004196167,2.2839999198913574,0.4569999873638153,10.130000114440918
2017-01-25 17:00:00,8.640000343322754,-1.4739999771118164,5.578999996185303,-2.45199990272522,3.015000104904175,0.4869999885559082,10.621999740600586
2017-01-25 19:00:00,12.592000007629396,-1.0049999952316284,8.598999977111816,-2.2390000820159908,3.990000009536743,0.5180000066757202,11.043999671936035
2017-01-25 22:00:00,12.72599983215332,-0.8709999918937683,9.131999969482422,-2.0969998836517334,3.563999891281128,0.4869999885559082,10.552000045776367
2017-01-26 00:00:00,8.572999954223633,-1.6080000400543213,6.254000186920166,-2.594000101089477,2.315000057220459,0.4569999873638153,8.86400032043457
2017-01-26 01:00:00,7.166999816894531,-1.875,5.188000202178955,-2.700999975204468,1.9490000009536743,0.4869999885559082,9.355999946594238
2017-01-26 04:00:00,5.760000228881836,-2.009000062942505,4.0869998931884775,-2.806999921798706,1.5529999732971191,0.4259999990463257,10.621999740600586
2017-01-26 10:00:00,2.2100000381469727,-1.406999945640564,-1.5989999771118164,-2.131999969482422,2.4670000076293945,0.4869999885559082,9.56700038909912
2017-01-26 11:00:00,-3.0810000896453857,-0.3350000083446503,-6.1479997634887695,-0.9950000047683716,2.8329999446868896,0.4569999873638153,11.114999771118164
2017-01-26 14:00:00,-4.75600004196167,-0.2010000050067901,-6.965000152587893,-0.9589999914169312,2.0710000991821294,0.4869999885559082,12.661999702453612
2017-01-26 16:00:00,1.2730000019073486,-1.406999945640564,-1.031000018119812,-2.1679999828338623,2.345000028610229,0.5180000066757202,12.029000282287598
2017-01-26 18:00:00,10.784000396728516,-1.5410000085830688,7.214000225067139,-2.9140000343322754,3.563999891281128,0.5479999780654907,13.788000106811523
2017-01-26 22:00:00,12.859999656677244,-0.9380000233650208,8.989999771118164,-2.0969998836517334,3.838000059127808,0.5180000066757202,12.661999702453612
2017-01-26 23:00:00,10.717000007629396,-1.3400000333786009,7.710999965667725,-2.38100004196167,2.984999895095825,0.4569999873638153,13.857999801635742
2017-01-27 00:00:00,8.640000343322754,-1.6740000247955322,6.254000186920166,-2.630000114440918,2.375999927520752,0.4259999990463257,13.99899959564209
2017-01-27 08:00:00,11.98900032043457,-1.0049999952316284,8.493000030517576,-2.203000068664551,3.503000020980835,0.4869999885559082,5.135000228881836
2017-01-27 09:00:00,10.381999969482422,-1.1390000581741333,7.071000099182129,-2.2739999294281006,3.38100004196167,0.5180000066757202,6.119999885559082
2017-01-27 12:00:00,2.5450000762939453,-0.8709999918937683,-0.7110000252723694,-1.6349999904632568,3.3499999046325684,0.4869999885559082,7.809000015258789
2017-01-27 13:00:00,1.5410000085830688,-1.0720000267028809,-1.6349999904632568,-1.741000056266785,3.3199999332427983,0.4569999873638153,7.948999881744385
2017-01-27 14:00:00,2.344000101089477,-1.2059999704360962,-0.675000011920929,-1.9539999961853027,3.13700008392334,0.4869999885559082,8.442000389099121
2017-01-27 17:00:00,9.57800006866455,-1.3400000333786009,6.2189998626708975,-2.45199990272522,3.3499999046325684,0.5180000066757202,8.230999946594237
2017-01-27 18:00:00,12.324000358581545,-1.5410000085830688,8.421999931335451,-2.806999921798706,3.868000030517578,0.5479999780654907,8.020000457763674
2017-01-27 20:00:00,15.67300033569336,-0.2010000050067901,11.015999794006348,-1.7769999504089355,4.690999984741211,0.5789999961853027,6.401999950408936
2017-01-27 23:00:00,13.060999870300291,-0.8709999918937683,9.131999969482422,-2.1679999828338623,3.9600000381469727,0.5180000066757202,5.557000160217285
2017-01-28 00:00:00,11.45400047302246,-1.1390000581741333,7.923999786376952,-2.2739999294281006,3.4719998836517334,0.4869999885559082,5.065000057220459
2017-01-28 01:00:00,9.041999816894531,-1.6080000400543213,6.3959999084472665,-2.559000015258789,2.7109999656677246,0.4569999873638153,5.276000022888184
2017-01-28 08:00:00,10.784000396728516,-1.4739999771118164,7.2849998474121085,-2.5230000019073486,3.503000020980835,0.4569999873638153,5.76800012588501
2017-01-28 10:00:00,7.099999904632568,-1.741000056266785,4.3350000381469735,-2.630000114440918,2.7109999656677246,0.4869999885559082,6.894000053405763
2017-01-28 12:00:00,-4.75600004196167,-0.06700000166893,-7.604000091552732,-0.7820000052452087,2.58899998664856,0.4259999990463257,9.003999710083008
2017-01-28 14:00:00,-3.6840000152587886,-0.4020000100135803,-5.86299991607666,-1.1019999980926514,2.04099988937378,0.4259999990463257,13.225000381469728
2017-01-28 18:00:00,9.175999641418455,-2.1429998874664307,6.1479997634887695,-3.127000093460083,3.015000104904175,0.5180000066757202,12.029000282287598
2017-01-28 19:00:00,11.720999717712402,-1.2730000019073486,8.10200023651123,-2.45199990272522,3.594000101089477,0.4869999885559082,10.621999740600586
2017-01-28 20:00:00,12.458000183105469,-1.0720000267028809,8.670999526977539,-2.38100004196167,3.776999950408936,0.5180000066757202,11.467000007629396
2017-01-28 21:00:00,11.98900032043457,-1.2059999704360962,8.421999931335451,-2.41599988937378,3.563999891281128,0.4569999873638153,11.1850004196167
2017-01-29 00:00:00,8.038000106811522,-1.875,5.685999870300293,-2.8429999351501465,2.315000057220459,0.4259999990463257,12.661999702453612
2017-01-29 01:00:00,6.497000217437744,-2.009000062942505,4.619999885559082,-2.806999921798706,1.8279999494552608,0.3659999966621399,12.732999801635742
2017-01-29 07:00:00,8.038000106811522,-2.009000062942505,5.401000022888184,-2.8429999351501465,2.559000015258789,0.3959999978542328,7.879000186920166
2017-01-29 08:00:00,10.717000007629396,-1.3400000333786009,7.249000072479247,-2.345000028610229,3.441999912261963,0.4259999990463257,7.105000019073486
2017-01-29 11:00:00,5.290999889373778,-2.009000062942505,2.9140000343322754,-2.736000061035156,2.5280001163482666,0.4259999990463257,6.190999984741211
2017-01-29 15:00:00,10.180999755859377,-1.4739999771118164,7.14300012588501,-2.5230000019073486,3.0460000038146973,0.4869999885559082,5.76800012588501
2017-01-29 17:00:00,10.85099983215332,-1.9420000314712524,7.10699987411499,-2.984999895095825,3.776999950408936,0.4569999873638153,7.526999950408935
2017-01-29 19:00:00,14.468000411987305,-0.5360000133514404,9.949999809265137,-1.9900000095367432,4.507999897003174,0.5180000066757202,5.3460001945495605
2017-01-29 21:00:00,13.529999732971191,-0.7369999885559082,9.416999816894531,-2.061000108718872,4.142000198364259,0.5180000066757202,7.668000221252441
2017-01-29 22:00:00,12.458000183105469,-0.9380000233650208,8.706000328063965,-2.1679999828338623,3.7160000801086426,0.4869999885559082,6.61299991607666
2017-01-30 00:00:00,8.706999778747559,-1.875,6.1479997634887695,-2.806999921798706,2.58899998664856,0.4259999990463257,7.245999813079834
2017-01-30 01:00:00,7.301000118255615,-2.009000062942505,5.188000202178955,-2.8429999351501465,2.0710000991821294,0.3659999966621399,7.73799991607666
2017-01-30 03:00:00,6.027999877929688,-2.2100000381469727,4.300000190734863,-2.9489998817443848,1.6749999523162842,0.3350000083446503,7.0349998474121085
2017-01-30 07:00:00,8.038000106811522,-1.9420000314712524,5.4720001220703125,-2.806999921798706,2.58899998664856,0.4259999990463257,4.432000160217285
2017-01-30 14:00:00,-1.1390000581741333,-0.6029999852180481,-3.9800000190734863,-1.3860000371932983,2.58899998664856,0.4569999873638153,6.261000156402588
2017-01-30 16:00:00,4.956999778747559,-1.2730000019073486,2.131999969482422,-1.9539999961853027,2.740999937057495,0.4569999873638153,4.8540000915527335
2017-01-30 18:00:00,11.98900032043457,-1.2059999704360962,8.065999984741211,-2.38100004196167,3.928999900817871,0.5180000066757202,5.557000160217285
2017-01-30 19:00:00,15.807000160217283,-0.06700000166893,10.94499969482422,-1.6699999570846558,4.8429999351501465,0.5479999780654907,5.065000057220459
2017-01-30 22:00:00,14.468000411987305,-0.5360000133514404,10.126999855041504,-1.9539999961853027,4.324999809265137,0.5479999780654907,4.432000160217285
2017-01-30 23:00:00,12.524999618530272,-1.0049999952316284,8.812999725341797,-2.2390000820159908,3.686000108718872,0.4869999885559082,4.7839999198913565
2017-01-31 00:00:00,10.717000007629396,-1.3400000333786009,7.604000091552732,-2.45199990272522,3.13700008392334,0.4569999873638153,5.276000022888184
2017-02-01 02:00:00,6.966000080108643,-1.875,5.010000228881836,-2.700999975204468,1.9490000009536743,0.4259999990463257,5.416999816894531
2017-02-01 03:00:00,6.429999828338622,-2.009000062942505,4.584000110626222,-2.806999921798706,1.7669999599456787,0.3350000083446503,4.290999889373778
2017-02-01 08:00:00,11.31999969482422,-1.1390000581741333,7.747000217437744,-2.2739999294281006,3.532999992370605,0.4569999873638153,5.276000022888184
2017-02-01 12:00:00,9.175999641418455,-1.2730000019073486,4.051000118255615,-2.309999942779541,3.3199999332427983,0.4569999873638153,5.908999919891357
2017-02-01 17:00:00,12.1899995803833,-1.0720000267028809,8.137999534606934,-2.2390000820159908,4.081999778747559,0.5180000066757202,5.839000225067139
2017-02-01 19:00:00,15.338000297546388,-0.2680000066757202,10.553999900817873,-1.741000056266785,4.7820000648498535,0.5479999780654907,7.315999984741211
2017-02-01 20:00:00,16.343000411987305,-0.06700000166893,11.300000190734863,-1.7059999704360962,5.086999893188477,0.5789999961853027,8.159999847412111
2017-02-01 22:00:00,14.803000450134276,-0.3350000083446503,10.517999649047852,-1.8480000495910645,4.324999809265137,0.5180000066757202,8.371000289916992
2017-02-01 23:00:00,12.592000007629396,-1.0720000267028809,8.954999923706055,-2.203000068664551,3.6549999713897705,0.4259999990463257,8.722999572753906
2017-02-02 01:00:00,8.77400016784668,-1.6740000247955322,6.289999961853027,-2.559000015258789,2.437000036239624,0.3959999978542328,7.809000015258789
2017-02-02 03:00:00,7.166999816894531,-1.9420000314712524,5.188000202178955,-2.700999975204468,1.9800000190734863,0.3350000083446503,6.330999851226808
2017-02-02 07:00:00,9.376999855041504,-1.6740000247955322,6.3959999084472665,-2.594000101089477,2.924000024795532,0.4259999990463257,4.361999988555908
2017-02-02 10:00:00,7.368000030517577,-1.4739999771118164,4.477000236511231,-2.38100004196167,2.86299991607666,0.4569999873638153,4.079999923706056
2017-02-02 11:00:00,6.966000080108643,-1.3400000333786009,3.58899998664856,-2.2739999294281006,3.3499999046325684,0.4869999885559082,3.86899995803833
2017-02-02 15:00:00,4.421000003814697,-1.0720000267028809,1.8480000495910645,-1.883000016212464,2.984999895095825,0.5180000066757202,5.839000225067139
2017-02-02 17:00:00,10.381999969482422,-1.3400000333786009,6.894000053405763,-2.38100004196167,3.4110000133514404,0.4259999990463257,5.908999919891357
2017-02-02 19:00:00,14.065999984741213,-0.6700000166893005,9.593999862670898,-1.9900000095367432,4.568999767303467,0.5180000066757202,6.752999782562256
2017-02-02 20:00:00,15.472000122070312,-0.2010000050067901,10.732000350952148,-1.6349999904632568,4.690999984741211,0.4869999885559082,6.050000190734862
2017-02-02 21:00:00,15.404999732971191,-0.1340000033378601,10.909000396728516,-1.5640000104904177,4.507999897003174,0.5479999780654907,6.190999984741211
2017-02-02 22:00:00,13.529999732971191,-0.7369999885559082,9.593999862670898,-1.9900000095367432,3.928999900817871,0.4869999885559082,6.261000156402588
2017-02-02 23:00:00,11.45400047302246,-1.2059999704360962,8.208999633789062,-2.2739999294281006,3.2899999618530287,0.4569999873638153,6.190999984741211
2017-02-03 00:00:00,9.376999855041504,-1.5410000085830688,6.857999801635742,-2.5230000019073486,2.559000015258789,0.4259999990463257,7.456999778747559
2017-02-03 03:00:00,6.429999828338622,-2.009000062942505,4.76200008392334,-2.700999975204468,1.7059999704360962,0.3659999966621399,8.300999641418457
2017-02-03 04:00:00,6.2290000915527335,-1.875,4.477000236511231,-2.806999921798706,1.7359999418258667,0.5789999961853027,8.51200008392334
2017-02-03 09:00:00,9.645000457763672,-1.4739999771118164,6.432000160217285,-2.45199990272522,3.259000062942505,0.4569999873638153,8.300999641418457
2017-02-03 16:00:00,12.592000007629396,-0.7369999885559082,8.812999725341797,-2.025000095367432,3.806999921798706,0.5180000066757202,9.425999641418455
2017-02-03 18:00:00,13.128000259399414,-0.9380000233650208,8.883999824523926,-2.203000068664551,4.203000068664552,0.4869999885559082,10.130000114440918
2017-02-03 19:00:00,14.736000061035154,-0.5360000133514404,9.878999710083008,-2.061000108718872,4.7820000648498535,0.5479999780654907,9.98900032043457
2017-02-03 21:00:00,14.53499984741211,-0.5360000133514404,10.199000358581545,-1.9539999961853027,4.355999946594238,0.5180000066757202,9.777999877929688
2017-02-03 23:00:00,11.253000259399414,-1.2059999704360962,8.137999534606934,-2.2390000820159908,3.1679999828338623,0.4569999873638153,10.621999740600586
2017-02-04 01:00:00,7.836999893188477,-1.741000056266785,5.685999870300293,-2.594000101089477,2.1630001068115234,0.4259999990463257,11.1850004196167
2017-02-04 07:00:00,8.907999992370605,-1.741000056266785,6.040999889373777,-2.700999975204468,2.924000024795532,0.3959999978542328,11.043999671936035
2017-02-04 08:00:00,11.45400047302246,-1.2059999704360962,7.923999786376952,-2.2739999294281006,3.563999891281128,0.4869999885559082,10.833000183105469
2017-02-04 09:00:00,9.57800006866455,-1.6080000400543213,6.5380001068115225,-2.38100004196167,3.075999975204468,0.1829999983310699,10.621999740600586
2017-02-04 16:00:00,8.439000129699707,-1.406999945640564,5.614999771118164,-2.2739999294281006,2.924000024795532,0.4259999990463257,10.340999603271484
2017-02-04 19:00:00,12.79300022125244,-1.0049999952316284,8.670999526977539,-2.2739999294281006,4.051000118255615,0.4869999885559082,10.552000045776367
2017-02-04 20:00:00,13.932000160217283,-0.6700000166893005,9.772000312805176,-1.9900000095367432,4.142000198364259,0.4569999873638153,10.340999603271484
2017-02-05 00:00:00,8.77400016784668,-1.741000056266785,6.361000061035156,-2.630000114440918,2.437000036239624,0.4259999990463257,9.98900032043457
2017-02-05 02:00:00,6.564000129699707,-2.009000062942505,4.76200008392334,-2.8429999351501465,1.7669999599456787,0.3959999978542328,11.326000213623049
2017-02-05 03:00:00,5.960999965667725,-2.075999975204468,4.3350000381469735,-2.878000020980835,1.5839999914169312,0.4259999990463257,11.467000007629396
2017-02-05 04:00:00,5.625999927520752,-2.1429998874664307,4.0869998931884775,-2.8429999351501465,1.5230000019073486,0.3350000083446503,10.692999839782717
2017-02-05 07:00:00,8.171999931335451,-1.807999968528748,5.6500000953674325,-2.736000061035156,2.58899998664856,0.4259999990463257,10.621999740600586
2017-02-05 09:00:00,8.907999992370605,-1.2730000019073486,5.86299991607666,-2.2390000820159908,3.075999975204468,0.5180000066757202,10.199999809265137
2017-02-05 10:00:00,7.703000068664551,-1.2059999704360962,4.868000030517578,-2.131999969482422,2.7720000743865967,0.4869999885559082,9.425999641418455
2017-02-05 12:00:00,6.564000129699707,-1.406999945640564,3.5529999732971187,-2.345000028610229,3.0460000038146973,0.5479999780654907,8.722999572753906
2017-02-05 13:00:00,2.746000051498413,-1.2730000019073486,-0.3549999892711639,-2.0969998836517334,2.8329999446868896,0.5789999961853027,9.777999877929688
2017-02-05 14:00:00,-0.6029999852180481,-0.7369999885559082,-2.700999975204468,-1.5640000104904177,2.4670000076293945,0.5479999780654907,11.536999702453612
2017-02-05 16:00:00,4.75600004196167,-1.2730000019073486,2.0969998836517334,-2.2390000820159908,2.61899995803833,0.4869999885559082,10.973999977111816
2017-02-05 17:00:00,8.907999992370605,-1.406999945640564,5.7210001945495605,-2.345000028610229,3.1070001125335693,0.4569999873638153,10.904000282287598
2017-02-05 19:00:00,12.79300022125244,-1.0049999952316284,8.706000328063965,-2.2390000820159908,4.081999778747559,0.5479999780654907,9.918999671936035
2017-02-05 20:00:00,14.199999809265137,-0.6029999852180481,9.666000366210938,-2.061000108718872,4.538000106811523,0.6399999856948853,10.130000114440918
2017-02-05 22:00:00,12.123000144958494,-1.0049999952316284,8.670999526977539,-2.1679999828338623,3.532999992370605,0.4869999885559082,8.793000221252441
2017-02-06 00:00:00,8.706999778747559,-1.6740000247955322,6.1479997634887695,-2.700999975204468,2.58899998664856,0.5789999961853027,7.809000015258789
2017-02-06 01:00:00,7.836999893188477,-1.6080000400543213,5.7210001945495605,-2.594000101089477,2.131999969482422,0.5479999780654907,6.752999782562256
2017-02-06 03:00:00,6.831999778747559,-1.5410000085830688,4.833000183105469,-2.664999961853028,1.9490000009536743,0.7009999752044678,6.261000156402588
2017-02-06 07:00:00,9.243000030517578,-1.4739999771118164,6.5380001068115225,-2.41599988937378,2.650000095367432,0.4259999990463257,4.923999786376953
2017-02-06 08:00:00,10.583000183105469,-1.0720000267028809,7.10699987411499,-2.203000068664551,3.532999992370605,0.5479999780654907,4.501999855041504
2017-02-06 09:00:00,8.23900032043457,-1.2730000019073486,4.974999904632568,-2.41599988937378,3.259000062942505,0.6700000166893005,4.8540000915527335
2017-02-06 16:00:00,3.6840000152587886,-1.4739999771118164,0.7110000252723694,-2.38100004196167,2.7720000743865967,0.944000005722046,6.752999782562256
2017-02-06 18:00:00,10.449000358581545,-1.6740000247955322,7.071000099182129,-2.700999975204468,3.441999912261963,0.5180000066757202,6.401999950408936
2017-02-06 19:00:00,12.927000045776367,-0.7369999885559082,8.670999526977539,-2.203000068664551,4.295000076293944,0.6700000166893005,5.76800012588501
2017-02-06 20:00:00,13.529999732971191,-0.8040000200271606,9.23900032043457,-2.1679999828338623,4.234000205993652,0.5479999780654907,5.3460001945495605
2017-02-06 22:00:00,11.588000297546388,-1.0049999952316284,8.137999534606934,-2.38100004196167,3.441999912261963,0.6399999856948853,5.276000022888184
2017-02-07 00:00:00,11.38700008392334,-0.6700000166893005,6.502999782562256,-2.41599988937378,4.873000144958496,1.156999945640564,4.572999954223633
2017-02-07 01:00:00,9.979999542236328,-0.7369999885559082,5.436999797821045,-2.2739999294281006,4.538000106811523,1.097000002861023,3.799000024795532
2017-02-07 02:00:00,9.444000244140623,-0.8709999918937683,5.188000202178955,-2.45199990272522,4.295000076293944,1.187999963760376,3.16599988937378
2017-02-07 03:00:00,8.975000381469727,-1.2059999704360962,4.90399980545044,-2.594000101089477,3.990000009536743,0.9139999747276306,2.74399995803833
2017-02-07 07:00:00,9.645000457763672,-1.3400000333786009,6.610000133514402,-2.5230000019073486,3.075999975204468,0.609000027179718,2.884000062942505
2017-02-07 08:00:00,8.572999954223633,-1.2059999704360962,5.046000003814697,-2.131999969482422,3.1979999542236333,0.4869999885559082,3.025000095367432
2017-02-07 09:00:00,2.009000062942505,-0.7369999885559082,-0.8169999718666077,-1.4919999837875366,2.86299991607666,0.5180000066757202,2.9549999237060547
2017-02-07 10:00:00,6.497000217437744,-1.0720000267028809,3.625,-2.061000108718872,2.8940000534057617,0.5479999780654907,3.3059999942779537
2017-02-07 11:00:00,7.434999942779541,-1.1390000581741333,3.838000059127808,-2.1679999828338623,3.6549999713897705,0.6700000166893005,4.079999923706056
2017-02-07 12:00:00,3.95199990272522,-1.0049999952316284,0.2129999995231628,-1.9539999961853027,3.259000062942505,0.7009999752044678,3.799000024795532
2017-02-07 14:00:00,7.166999816894531,-1.2059999704360962,4.0869998931884775,-2.1679999828338623,2.984999895095825,0.609000027179718,5.486999988555908
2017-02-07 16:00:00,10.449000358581545,-0.6029999852180481,6.644999980926514,-2.061000108718872,3.928999900817871,1.0049999952316284,5.3460001945495605
2017-02-07 17:00:00,11.45400047302246,-0.8709999918937683,7.320000171661378,-2.203000068664551,4.203000068664552,0.7009999752044678,5.557000160217285
2017-02-07 18:00:00,11.720999717712402,-1.3400000333786009,7.853000164031982,-2.559000015258789,3.806999921798706,0.4869999885559082,5.908999919891357
2017-02-07 19:00:00,13.932000160217283,-0.4690000116825104,9.45199966430664,-2.0969998836517334,4.538000106811523,0.7009999752044678,6.261000156402588
2017-02-07 22:00:00,12.055999755859377,-0.8709999918937683,8.564000129699707,-2.203000068664551,3.503000020980835,0.6399999856948853,5.627999782562256
2017-02-07 23:00:00,10.180999755859377,-1.3400000333786009,7.214000225067139,-2.45199990272522,2.9549999237060547,0.5479999780654907,3.095000028610228
2017-02-08 02:00:00,7.166999816894531,-1.6080000400543213,5.366000175476074,-2.486999988555908,1.7669999599456787,0.4259999990463257,3.236000061035156
2017-02-08 03:00:00,6.764999866485598,-1.741000056266785,5.117000102996826,-2.5230000019073486,1.6139999628067017,0.3959999978542328,2.9549999237060547
2017-02-08 04:00:00,6.63100004196167,-1.5410000085830688,4.833000183105469,-2.2390000820159908,1.6749999523162842,0.3659999966621399,0.9850000143051147
2017-02-08 05:00:00,6.764999866485598,-1.741000056266785,4.939000129699707,-2.5230000019073486,1.7970000505447388,0.4259999990463257,0.7739999890327454
2017-02-08 07:00:00,9.243000030517578,-1.406999945640564,6.4670000076293945,-2.38100004196167,2.7720000743865967,0.4869999885559082,0.9850000143051147
2017-02-08 09:00:00,10.515999794006348,-0.7369999885559082,7.0,-1.9539999961853027,3.441999912261963,0.6700000166893005,0.6330000162124634
2017-02-08 11:00:00,10.649999618530272,-0.6029999852180481,6.822999954223633,-1.8480000495910645,3.838000059127808,0.609000027179718,-0.6330000162124634
2017-02-08 12:00:00,8.907999992370605,-1.0720000267028809,5.081999778747559,-2.131999969482422,3.594000101089477,0.5479999780654907,2.180999994277954
2017-02-08 13:00:00,8.975000381469727,-0.8709999918937683,5.295000076293945,-1.9539999961853027,3.7160000801086426,0.6399999856948853,2.461999893188477
2017-02-08 14:00:00,10.04699993133545,-0.7369999885559082,6.324999809265138,-1.883000016212464,3.746000051498413,0.5789999961853027,3.095000028610228
2017-02-08 15:00:00,10.11400032043457,-0.4690000116825104,6.254000186920166,-1.8480000495910645,3.8989999294281006,0.7609999775886536,5.276000022888184
2017-02-08 16:00:00,12.927000045776367,-0.2680000066757202,8.741999626159668,-1.741000056266785,4.295000076293944,0.8220000267028809,5.3460001945495605
2017-02-08 17:00:00,13.79800033569336,-0.3350000083446503,9.274999618530272,-1.883000016212464,4.447000026702881,0.7009999752044678,4.290999889373778
2017-02-08 19:00:00,15.472000122070312,-0.06700000166893,10.482999801635742,-1.7059999704360962,5.026000022888184,0.7609999775886536,4.7129998207092285
2017-02-08 22:00:00,13.32900047302246,-0.4690000116825104,9.3100004196167,-1.9900000095367432,3.806999921798706,0.6399999856948853,6.61299991607666
2017-02-08 23:00:00,11.854999542236328,-0.6029999852180481,8.741999626159668,-1.919000029563904,3.075999975204468,0.5479999780654907,6.823999881744385
2017-02-09 00:00:00,10.784000396728516,-0.8709999918937683,7.888999938964844,-1.9539999961853027,2.924000024795532,0.5789999961853027,6.964000225067139
2017-02-09 01:00:00,9.645000457763672,-0.8040000200271606,7.14300012588501,-1.919000029563904,2.5280001163482666,0.609000027179718,4.994999885559082
2017-02-09 02:00:00,8.706999778747559,-1.0049999952316284,6.4670000076293945,-1.9900000095367432,2.253999948501587,0.5479999780654907,5.697999954223633
2017-02-09 03:00:00,8.171999931335451,-1.1390000581741333,6.076000213623048,-2.131999969482422,2.131999969482422,0.5180000066757202,6.61299991607666
2017-02-09 04:00:00,8.038000106811522,-1.2059999704360962,5.934000015258789,-2.1679999828338623,2.04099988937378,0.5479999780654907,6.401999950408936
2017-02-09 06:00:00,8.505999565124513,-1.1390000581741333,6.183000087738037,-2.0969998836517334,2.315000057220459,0.5180000066757202,3.16599988937378
2017-02-09 07:00:00,9.845999717712402,-0.7369999885559082,6.894000053405763,-2.1679999828338623,3.015000104904175,0.5479999780654907,5.065000057220459
2017-02-09 08:00:00,10.649999618530272,-0.1340000033378601,7.461999893188477,-1.7769999504089355,3.38100004196167,0.4569999873638153,5.276000022888184
2017-02-09 09:00:00,5.357999801635742,-0.7369999885559082,1.9900000095367432,-1.6349999904632568,3.259000062942505,0.5789999961853027,3.7279999256134033
2017-02-09 11:00:00,-3.95199990272522,0.9380000233650208,-7.782000064849853,0.0710000023245811,3.7160000801086426,0.7609999775886536,6.823999881744385
2017-02-09 12:00:00,-3.6840000152587886,0.06700000166893,-6.573999881744385,-0.5329999923706055,2.984999895095825,0.7009999752044678,7.0349998474121085
2017-02-09 13:00:00,-4.48799991607666,0.2010000050067901,-7.214000225067139,-0.4970000088214874,2.650000095367432,0.609000027179718,6.61299991607666
2017-02-09 17:00:00,10.04699993133545,-0.7369999885559082,6.183000087738037,-2.0969998836517334,3.990000009536743,0.7609999775886536,6.894000053405763
2017-02-09 19:00:00,14.333999633789062,-0.2010000050067901,9.630000114440918,-1.9539999961853027,4.7210001945495605,0.7919999957084656,7.809000015258789
2017-02-09 22:00:00,12.592000007629396,-0.6700000166893005,8.741999626159668,-2.0969998836517334,3.806999921798706,0.7009999752044678,8.442000389099121
2017-02-09 23:00:00,10.784000396728516,-1.0049999952316284,7.390999794006348,-2.2390000820159908,3.259000062942505,0.6700000166893005,8.230999946594237
2017-02-10 02:00:00,7.703000068664551,-1.406999945640564,5.578999996185303,-2.345000028610229,2.101999998092652,0.5479999780654907,6.541999816894531
2017-02-10 03:00:00,7.434999942779541,-1.3400000333786009,5.223999977111816,-2.41599988937378,2.131999969482422,0.6399999856948853,7.456999778747559
2017-02-10 06:00:00,7.636000156402588,-1.406999945640564,5.295000076293945,-2.45199990272522,2.345000028610229,0.5789999961853027,5.416999816894531
2017-02-10 08:00:00,8.23900032043457,-0.6700000166893005,4.584000110626222,-1.9539999961853027,3.7160000801086426,0.7609999775886536,5.205999851226807
2017-02-10 09:00:00,1.406999945640564,-0.4020000100135803,-1.919000029563904,-1.24399995803833,3.38100004196167,0.7009999752044678,6.050000190734862
2017-02-10 10:00:00,-2.477999925613404,0.2680000066757202,-5.86299991607666,-0.5329999923706055,3.13700008392334,0.8220000267028809,6.401999950408936
2017-02-10 11:00:00,-5.090000152587892,1.0720000267028809,-8.847999572753906,0.1780000030994415,3.594000101089477,0.7009999752044678,7.456999778747559
2017-02-10 12:00:00,-8.104999542236326,1.1390000581741333,-11.121999740600586,0.2129999995231628,2.8329999446868896,0.609000027179718,6.823999881744385
2017-02-10 14:00:00,-6.2290000915527335,0.7369999885559082,-9.097000122070312,-0.0710000023245811,2.7109999656677246,0.6399999856948853,9.074999809265137
2017-02-10 15:00:00,-3.884999990463257,0.1340000033378601,-6.502999782562256,-0.675000011920929,2.5280001163482666,0.7009999752044678,7.73799991607666
2017-02-10 17:00:00,9.645000457763672,-1.2059999704360962,6.005000114440918,-2.41599988937378,3.563999891281128,0.609000027179718,7.809000015258789
2017-02-10 21:00:00,12.994000434875488,-0.7369999885559082,9.060999870300291,-2.061000108718872,3.9600000381469727,0.5789999961853027,8.159999847412111
2017-02-10 22:00:00,11.720999717712402,-1.0049999952316284,8.10200023651123,-2.2739999294281006,3.686000108718872,0.6399999856948853,7.809000015258789
2017-02-10 23:00:00,11.185999870300291,-0.4020000100135803,7.994999885559082,-1.5989999771118164,3.1679999828338623,0.609000027179718,7.315999984741211
2017-02-11 04:00:00,7.568999767303468,-0.8709999918937683,5.436999797821045,-1.9539999961853027,2.1630001068115234,0.609000027179718,6.541999816894531
2017-02-11 05:00:00,6.764999866485598,-1.6740000247955322,4.72599983215332,-2.559000015258789,2.101999998092652,0.4569999873638153,7.526999950408935
2017-02-11 07:00:00,9.645000457763672,-1.2059999704360962,6.644999980926514,-2.0969998836517334,3.015000104904175,0.4259999990463257,6.752999782562256
2017-02-11 08:00:00,7.368000030517577,-1.0720000267028809,3.766999959945679,-1.9900000095367432,3.532999992370605,0.5479999780654907,8.371000289916992
2017-02-11 09:00:00,0.5360000133514404,-0.5360000133514404,-2.594000101089477,-1.4210000038146973,3.259000062942505,0.7609999775886536,6.964000225067139
2017-02-11 10:00:00,-3.2149999141693115,0.1340000033378601,-6.573999881744385,-0.6399999856948853,3.1070001125335693,0.8220000267028809,7.315999984741211
2017-02-11 11:00:00,-4.622000217437744,0.5360000133514404,-8.314999580383299,-0.1070000007748603,3.532999992370605,0.7009999752044678,8.159999847412111
2017-02-11 14:00:00,-6.63100004196167,0.4690000116825104,-9.060999870300291,-0.4620000123977661,2.4670000076293945,0.7310000061988831,11.607000350952148
2017-02-11 15:00:00,-1.6080000400543213,-0.4690000116825104,-4.690999984741211,-1.4919999837875366,2.497999906539917,0.8529999852180481,9.777999877929688
2017-02-11 16:00:00,0.5360000133514404,-0.9380000233650208,-1.883000016212464,-1.919000029563904,2.8940000534057617,0.7609999775886536,9.708000183105469
2017-02-11 18:00:00,10.04699993133545,-1.4739999771118164,6.644999980926514,-2.664999961853028,3.38100004196167,0.5789999961853027,9.637999534606934
2017-02-11 19:00:00,12.927000045776367,-0.6700000166893005,8.635000228881836,-2.203000068664551,4.324999809265137,0.7609999775886536,9.21500015258789
2017-02-11 21:00:00,12.1899995803833,-0.9380000233650208,8.493000030517576,-2.1679999828338623,3.746000051498413,0.5789999961853027,9.074999809265137
2017-02-11 22:00:00,10.717000007629396,-1.2730000019073486,7.604000091552732,-2.2739999294281006,3.1679999828338623,0.5180000066757202,8.371000289916992
2017-02-12 00:00:00,8.23900032043457,-1.406999945640564,5.934000015258789,-2.45199990272522,2.315000057220459,0.5479999780654907,8.371000289916992
2017-02-12 01:00:00,6.564000129699707,-1.875,4.477000236511231,-2.806999921798706,2.04099988937378,0.5180000066757202,9.074999809265137
2017-02-12 02:00:00,6.497000217437744,-1.6740000247955322,4.76200008392334,-2.559000015258789,1.7359999418258667,0.4569999873638153,8.86400032043457
2017-02-12 03:00:00,7.568999767303468,-1.3400000333786009,5.828000068664551,-2.203000068664551,1.7059999704360962,0.4259999990463257,8.371000289916992
2017-02-12 04:00:00,5.559000015258789,-2.075999975204468,3.872999906539917,-2.5230000019073486,1.6139999628067017,0.3959999978542328,8.159999847412111
2017-02-12 05:00:00,7.301000118255615,-1.5410000085830688,5.543000221252441,-2.309999942779541,1.7970000505447388,0.3659999966621399,8.230999946594237
2017-02-12 06:00:00,8.038000106811522,-1.3400000333786009,5.96999979019165,-2.203000068664551,2.0710000991821294,0.3959999978542328,8.722999572753906
2017-02-12 07:00:00,9.779000282287598,-1.0720000267028809,6.502999782562256,-2.309999942779541,3.1979999542236333,0.609000027179718,8.159999847412111
2017-02-12 08:00:00,7.234000205993652,-0.8709999918937683,3.4110000133514404,-2.0969998836517334,3.686000108718872,0.8830000162124634,7.597000122070312
2017-02-12 09:00:00,0.2010000050067901,-0.3350000083446503,-2.8429999351501465,-1.5279999971389768,3.259000062942505,0.975000023841858,8.371000289916992
2017-02-12 11:00:00,-4.75600004196167,0.3350000083446503,-8.173000335693361,-0.4620000123977661,3.2899999618530287,0.8830000162124634,10.833000183105469
2017-02-12 13:00:00,-7.301000118255615,0.6700000166893005,-9.80799961090088,-0.2840000092983246,2.375999927520752,0.944000005722046,12.100000381469728
2017-02-12 14:00:00,-6.162000179290772,0.5360000133514404,-8.564000129699707,-0.3549999892711639,2.2839999198913574,0.8830000162124634,14.631999969482422
2017-02-12 15:00:00,-3.549999952316284,0.2010000050067901,-6.111999988555907,-0.7110000252723694,2.437000036239624,1.0049999952316284,12.944000244140623
2017-02-12 16:00:00,0.4690000116825104,-0.4020000100135803,-2.203000068664551,-1.4919999837875366,2.61899995803833,0.9139999747276306,13.366000175476074
2017-02-12 17:00:00,7.836999893188477,-1.2059999704360962,4.76200008392334,-2.2739999294281006,3.13700008392334,0.6700000166893005,13.57699966430664
2017-02-12 18:00:00,8.975000381469727,-1.9420000314712524,5.828000068664551,-3.1630001068115234,3.1070001125335693,0.8220000267028809,11.748000144958494
2017-02-12 19:00:00,10.85099983215332,-0.8040000200271606,7.214000225067139,-2.0969998836517334,3.563999891281128,0.7009999752044678,10.904000282287598
2017-02-12 21:00:00,10.784000396728516,-0.6700000166893005,7.320000171661378,-1.9539999961853027,3.2899999618530287,0.7009999752044678,9.28600025177002
2017-02-12 22:00:00,11.38700008392334,-0.4690000116825104,8.918999671936035,-0.7459999918937683,2.4059998989105225,0.5180000066757202,9.777999877929688
2017-02-13 01:00:00,12.324000358581545,0.9380000233650208,7.817999839782715,-1.24399995803833,4.507999897003174,2.04099988937378,9.425999641418455
2017-02-13 04:00:00,8.975000381469727,-0.8040000200271606,7.177999973297119,-1.919000029563904,1.7059999704360962,0.5789999961853027,8.722999572753906
2017-02-13 05:00:00,8.640000343322754,-0.4690000116825104,6.681000232696532,-1.8480000495910645,1.9490000009536743,0.609000027179718,8.86400032043457
2017-02-13 07:00:00,11.98900032043457,-0.4690000116825104,8.918999671936035,-1.9539999961853027,3.1070001125335693,0.6700000166893005,9.56700038909912
2017-02-13 08:00:00,8.706999778747559,0.2010000050067901,5.4720001220703125,-1.1019999980926514,3.1979999542236333,0.8529999852180481,9.777999877929688
2017-02-13 09:00:00,2.812999963760376,0.5360000133514404,0.2129999995231628,-0.4970000088214874,3.015000104904175,0.944000005722046,9.425999641418455
2017-02-13 10:00:00,-2.2100000381469727,0.4020000100135803,-5.543000221252441,-0.6039999723434448,2.8329999446868896,1.0049999952316284,11.467000007629396
2017-02-13 11:00:00,-3.41599988937378,1.0720000267028809,-7.390999794006348,-0.0710000023245811,3.4719998836517334,1.0360000133514404,12.944000244140623
2017-02-13 12:00:00,-7.234000205993652,0.2680000066757202,-9.913999557495115,-0.7820000052452087,2.559000015258789,0.8220000267028809,11.678000450134276
2017-02-13 13:00:00,-6.697999954223633,1.2730000019073486,-9.380999565124512,0.2489999979734421,2.5280001163482666,0.8830000162124634,12.029000282287598
2017-02-13 14:00:00,-5.559000015258789,1.0049999952316284,-8.314999580383299,-0.1070000007748603,2.345000028610229,0.944000005722046,15.053999900817873
2017-02-13 17:00:00,7.703000068664551,-1.1390000581741333,4.513000011444092,-2.38100004196167,3.13700008392334,0.8830000162124634,13.788000106811523
2017-02-13 18:00:00,8.104999542236326,-1.875,5.188000202178955,-3.0199999809265137,2.924000024795532,0.8220000267028809,13.435999870300291
2017-02-13 19:00:00,9.913000106811523,-1.0720000267028809,6.4670000076293945,-2.345000028610229,3.3499999046325684,0.7009999752044678,12.239999771118164
2017-02-13 21:00:00,9.57800006866455,-2.1429998874664307,6.681000232696532,-3.4110000133514404,2.8329999446868896,0.609000027179718,11.395999908447266
2017-02-13 22:00:00,10.449000358581545,-0.5360000133514404,7.639999866485598,-2.1679999828338623,2.375999927520752,0.5789999961853027,10.973999977111816
2017-02-14 02:00:00,8.305999755859375,-0.4690000116825104,6.928999900817871,-0.7459999918937683,1.7059999704360962,0.5789999961853027,10.199999809265137
2017-02-14 03:00:00,9.041999816894531,-0.6029999852180481,7.568999767303468,-1.4570000171661377,1.462000012397766,0.4569999873638153,9.28600025177002
2017-02-14 04:00:00,9.444000244140623,-0.4020000100135803,7.498000144958496,-1.2079999446868896,1.7970000505447388,0.5180000066757202,9.074999809265137
2017-02-14 07:00:00,12.592000007629396,0.1340000033378601,9.52299976348877,-1.24399995803833,3.1070001125335693,0.7919999957084656,7.809000015258789
2017-02-14 08:00:00,8.371999740600586,0.6029999852180481,4.833000183105469,-1.1369999647140503,3.13700008392334,0.944000005722046,8.300999641418457
2017-02-14 10:00:00,1.3400000333786009,-0.2010000050067901,-1.5640000104904177,-1.315000057220459,2.8329999446868896,1.0049999952316284,8.722999572753906
2017-02-14 11:00:00,-3.282000064849853,0.5360000133514404,-6.502999782562256,-0.4970000088214874,3.2899999618530287,1.0360000133514404,9.777999877929688
2017-02-14 12:00:00,-6.564000129699707,1.0049999952316284,-9.097000122070312,0.0359999984502792,2.58899998664856,0.8529999852180481,9.28600025177002
2017-02-14 13:00:00,-7.234000205993652,0.8040000200271606,-9.666000366210938,-0.3910000026226044,2.5280001163482666,1.0049999952316284,9.98900032043457
2017-02-14 14:00:00,1.6080000400543213,-0.6700000166893005,-0.675000011920929,-1.3860000371932983,2.4059998989105225,0.975000023841858,10.270999908447266
2017-02-14 15:00:00,-2.009000062942505,-0.4690000116825104,-4.1579999923706055,-1.6349999904632568,2.375999927520752,0.944000005722046,9.848999977111816
2017-02-14 17:00:00,7.769999980926514,-1.0720000267028809,4.76200008392334,-2.345000028610229,2.984999895095825,0.7919999957084656,10.762999534606934
2017-02-14 18:00:00,7.903999805450439,-1.9420000314712524,4.833000183105469,-3.0920000076293945,3.0460000038146973,0.8830000162124634,10.833000183105469
2017-02-14 21:00:00,7.836999893188477,-1.2730000019073486,5.366000175476074,-2.2390000820159908,2.559000015258789,0.5789999961853027,8.020000457763674
2017-02-15 01:00:00,9.243000030517578,0.06700000166893,4.868000030517578,-2.345000028610229,4.355999946594238,2.0710000991821294,7.386000156402588
2017-02-15 02:00:00,6.697999954223633,-0.6700000166893005,4.974999904632568,-2.0969998836517334,1.7059999704360962,0.7609999775886536,7.105000019073486
2017-02-15 04:00:00,6.429999828338622,-1.1390000581741333,4.547999858856201,-2.38100004196167,1.7970000505447388,0.8529999852180481,7.879000186920166
2017-02-15 05:00:00,6.36299991607666,-0.9380000233650208,4.406000137329102,-2.559000015258789,2.0710000991821294,0.8220000267028809,7.526999950408935
2017-02-15 06:00:00,8.305999755859375,-0.7369999885559082,5.152999877929688,-2.1679999828338623,2.6800000667572017,0.9139999747276306,6.964000225067139
2017-02-15 07:00:00,9.645000457763672,-1.2059999704360962,6.3959999084472665,-2.203000068664551,3.259000062942505,0.8220000267028809,7.105000019073486
2017-02-15 11:00:00,-4.019000053405762,0.9380000233650208,-6.894000053405763,0.0359999984502792,2.8329999446868896,0.8220000267028809,12.944000244140623
2017-02-15 12:00:00,-7.568999767303468,0.4020000100135803,-9.593999862670898,-0.7110000252723694,1.9800000190734863,0.6399999856948853,13.788000106811523
2017-02-15 13:00:00,-6.831999778747559,1.0720000267028809,-9.345999717712402,0.1780000030994415,2.193000078201294,0.8529999852180481,14.140000343322756
2017-02-15 14:00:00,-5.827000141143799,0.7369999885559082,-8.173000335693361,-0.2489999979734421,2.1630001068115234,0.944000005722046,16.391000747680664
2017-02-15 15:00:00,-3.884999990463257,0.2010000050067901,-5.507999897003174,-0.8880000114440918,1.9490000009536743,1.0049999952316284,14.069000244140623
2017-02-15 16:00:00,0.4020000100135803,-0.3350000083446503,-1.7769999504089355,-1.4570000171661377,2.1630001068115234,0.944000005722046,14.491000175476074
2017-02-15 17:00:00,6.831999778747559,-0.8709999918937683,3.696000099182129,-2.1679999828338623,3.13700008392334,0.9139999747276306,16.320999145507812
2017-02-15 18:00:00,7.636000156402588,-1.6740000247955322,5.046000003814697,-2.736000061035156,2.559000015258789,0.609000027179718,15.265000343322756
2017-02-15 19:00:00,9.109000205993652,-0.9380000233650208,5.934000015258789,-2.203000068664551,3.13700008392334,0.7919999957084656,14.140000343322756
2017-02-15 20:00:00,8.371999740600586,-1.2059999704360962,5.756999969482423,-2.2390000820159908,2.6800000667572017,0.6399999856948853,13.29599952697754
2017-02-15 22:00:00,6.697999954223633,-1.4739999771118164,4.477000236511231,-2.45199990272522,1.7359999418258667,0.5479999780654907,12.944000244140623
2017-02-16 00:00:00,10.248000144958496,0.9380000233650208,5.6500000953674325,-1.5640000104904177,4.630000114440918,2.1630001068115234,13.013999938964846
2017-02-16 01:00:00,10.717000007629396,0.3350000083446503,5.791999816894531,-1.9539999961853027,4.386000156402588,2.131999969482422,12.661999702453612
2017-02-16 02:00:00,9.3100004196167,0.8040000200271606,4.796999931335449,-2.025000095367432,4.081999778747559,1.9800000190734863,12.944000244140623
