date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2017-02-16 03:00:00,6.162000179290772,-1.0049999952316284,4.513000011444092,-1.7769999504089355,1.5839999914169312,0.7609999775886536,12.029000282287598
2017-02-16 04:00:00,7.836999893188477,0.2010000050067901,5.6500000953674325,-1.6699999570846558,1.6139999628067017,1.0360000133514404,12.100000381469728
2017-02-16 05:00:00,6.09499979019165,-1.0720000267028809,4.014999866485597,-2.594000101089477,1.9800000190734863,0.8220000267028809,10.833000183105469
2017-02-16 07:00:00,10.515999794006348,-0.4020000100135803,7.2849998474121085,-2.061000108718872,2.86299991607666,0.9139999747276306,12.239999771118164
2017-02-16 10:00:00,3.3489999771118164,0.5360000133514404,0.6399999856948853,-1.2790000438690186,2.7109999656677246,0.8830000162124634,11.958999633789062
2017-02-16 12:00:00,-4.956999778747559,0.2010000050067901,-7.817999839782715,-0.7459999918937683,2.0710000991821294,0.6700000166893005,14.77299976348877
2017-02-16 14:00:00,-4.3540000915527335,0.8040000200271606,-5.96999979019165,-0.1780000030994415,1.7970000505447388,0.7919999957084656,14.491000175476074
2017-02-16 17:00:00,5.894000053405763,-0.6029999852180481,2.9140000343322754,-1.9900000095367432,2.86299991607666,1.097000002861023,14.35099983215332
2017-02-16 18:00:00,7.166999816894531,-1.1390000581741333,4.477000236511231,-2.41599988937378,2.4670000076293945,0.7310000061988831,16.461000442504886
2017-02-16 19:00:00,7.97100019454956,-1.3400000333786009,5.4720001220703125,-2.38100004196167,2.437000036239624,0.5789999961853027,16.25
2017-02-16 20:00:00,7.636000156402588,-1.2059999704360962,5.046000003814697,-2.41599988937378,2.5280001163482666,0.7009999752044678,16.320999145507812
2017-02-16 21:00:00,8.171999931335451,-0.6029999852180481,6.502999782562256,-0.7459999918937683,2.101999998092652,0.6700000166893005,16.672000885009766
2017-02-16 22:00:00,8.439000129699707,-0.4690000116825104,7.14300012588501,-1.741000056266785,1.7669999599456787,0.609000027179718,15.54699993133545
2017-02-16 23:00:00,9.845999717712402,0.5360000133514404,7.710999965667725,-0.6039999723434448,1.6449999809265137,0.5479999780654907,14.984000205993652
2017-02-17 00:00:00,12.324000358581545,1.0049999952316284,8.314999580383299,-0.3549999892711639,4.081999778747559,1.1269999742507937,15.053999900817873
2017-02-17 01:00:00,12.524999618530272,1.3400000333786009,8.065999984741211,-0.675000011920929,4.051000118255615,1.218000054359436,16.461000442504886
2017-02-17 02:00:00,12.79300022125244,1.6080000400543213,8.279999732971191,-0.6399999856948853,3.928999900817871,1.2790000438690186,12.732999801635742
2017-02-17 03:00:00,12.055999755859377,1.3400000333786009,8.10200023651123,-0.5329999923706055,3.746000051498413,1.218000054359436,12.239999771118164
2017-02-17 04:00:00,11.45400047302246,1.0049999952316284,7.355999946594237,-0.4620000123977661,3.686000108718872,1.1269999742507937,13.99899959564209
2017-02-17 05:00:00,11.31999969482422,0.2680000066757202,7.2849998474121085,-1.315000057220459,4.051000118255615,1.156999945640564,12.944000244140623
2017-02-17 06:00:00,12.859999656677244,0.4020000100135803,7.888999938964844,-1.3860000371932983,4.295000076293944,1.5230000019073486,11.817999839782717
2017-02-17 09:00:00,10.381999969482422,1.0049999952316284,7.10699987411499,-0.9950000047683716,2.984999895095825,1.156999945640564,8.300999641418457
2017-02-17 10:00:00,7.769999980926514,0.3350000083446503,4.833000183105469,-1.2079999446868896,3.015000104904175,1.2790000438690186,8.51200008392334
2017-02-17 12:00:00,6.966000080108643,-0.6700000166893005,4.2290000915527335,-2.0969998836517334,2.740999937057495,0.8529999852180481,7.809000015258789
2017-02-17 13:00:00,6.162000179290772,0.1340000033378601,3.375999927520752,-1.8480000495910645,2.650000095367432,1.218000054359436,6.894000053405763
2017-02-17 16:00:00,7.501999855041504,-0.6029999852180481,4.513000011444092,-1.883000016212464,3.2290000915527344,1.065999984741211,7.105000019073486
2017-02-17 17:00:00,9.175999641418455,-0.2680000066757202,5.828000068664551,-1.8480000495910645,3.3499999046325684,0.944000005722046,6.752999782562256
2017-02-17 18:00:00,8.572999954223633,-0.9380000233650208,5.436999797821045,-2.0969998836517334,2.9549999237060547,0.8830000162124634,7.0349998474121085
2017-02-17 20:00:00,8.439000129699707,-1.0049999952316284,5.366000175476074,-2.309999942779541,3.075999975204468,0.9139999747276306,8.581999778747559
2017-02-17 21:00:00,9.376999855041504,-1.5410000085830688,6.502999782562256,-2.700999975204468,2.740999937057495,0.8830000162124634,8.300999641418457
2017-02-17 22:00:00,9.51099967956543,-0.3350000083446503,7.390999794006348,-1.883000016212464,2.315000057220459,0.7609999775886536,7.386000156402588
2017-02-17 23:00:00,9.175999641418455,-0.5360000133514404,7.177999973297119,-1.1019999980926514,2.345000028610229,0.975000023841858,7.456999778747559
2017-02-18 00:00:00,11.520999908447266,1.2730000019073486,7.461999893188477,-0.8169999718666077,4.507999897003174,1.2790000438690186,6.964000225067139
2017-02-18 01:00:00,12.927000045776367,1.741000056266785,8.670999526977539,-0.4620000123977661,4.355999946594238,1.3400000333786009,7.456999778747559
2017-02-18 03:00:00,12.256999969482422,1.2059999704360962,7.853000164031982,-0.5329999923706055,4.081999778747559,1.218000054359436,7.105000019073486
2017-02-18 04:00:00,11.854999542236328,1.1390000581741333,7.923999786376952,-0.7459999918937683,3.9600000381469727,1.4320000410079956,6.683000087738037
2017-02-18 05:00:00,13.864999771118164,1.807999968528748,8.598999977111816,-0.3549999892711639,4.416999816894531,1.3400000333786009,6.752999782562256
2017-02-18 06:00:00,13.19499969482422,1.1390000581741333,9.060999870300291,-0.1420000046491623,5.056000232696533,1.4320000410079956,6.61299991607666
2017-02-18 07:00:00,13.79800033569336,0.7369999885559082,9.593999862670898,-1.1369999647140503,5.238999843597412,1.4010000228881836,7.0349998474121085
2017-02-18 08:00:00,9.3100004196167,0.6700000166893005,6.111999988555907,-0.8880000114440918,3.13700008392334,0.975000023841858,6.752999782562256
2017-02-18 11:00:00,-3.1480000019073486,1.6740000247955322,-6.183000087738037,0.2489999979734421,3.259000062942505,0.975000023841858,8.581999778747559
2017-02-18 12:00:00,-6.831999778747559,0.4020000100135803,-9.80799961090088,-0.1780000030994415,2.4670000076293945,0.8220000267028809,9.918999671936035
2017-02-18 13:00:00,-6.697999954223633,1.1390000581741333,-9.026000022888184,0.4620000123977661,2.131999969482422,0.8529999852180481,9.777999877929688
2017-02-18 14:00:00,-5.1570000648498535,0.7369999885559082,-7.747000217437744,0.0710000023245811,1.9800000190734863,0.8220000267028809,13.013999938964846
2017-02-18 15:00:00,-2.678999900817871,0.9380000233650208,-5.436999797821045,-0.7459999918937683,2.0710000991821294,0.9139999747276306,13.225000381469728
2017-02-18 16:00:00,0.4690000116825104,-0.1340000033378601,-1.1369999647140503,-0.8169999718666077,2.437000036239624,1.2790000438690186,11.748000144958494
2017-02-18 17:00:00,6.2290000915527335,-0.4020000100135803,3.4110000133514404,-1.6699999570846558,2.9549999237060547,0.975000023841858,11.326000213623049
2017-02-18 19:00:00,8.77400016784668,-0.8709999918937683,5.685999870300293,-2.2390000820159908,3.259000062942505,0.975000023841858,10.621999740600586
2017-02-18 21:00:00,7.501999855041504,-2.344000101089477,5.258999824523926,-3.375999927520752,2.650000095367432,0.8830000162124634,9.21500015258789
2017-02-18 23:00:00,12.994000434875488,1.6080000400543213,10.553999900817873,0.4970000088214874,2.04099988937378,0.7310000061988831,9.28600025177002
2017-02-19 00:00:00,10.381999969482422,0.9380000233650208,8.564000129699707,-0.2489999979734421,2.0710000991821294,0.7919999957084656,9.003999710083008
2017-02-19 01:00:00,11.119000434875488,1.0720000267028809,8.954999923706055,-0.1070000007748603,2.04099988937378,0.8220000267028809,9.425999641418455
2017-02-19 02:00:00,11.45400047302246,1.1390000581741333,9.630000114440918,-0.2129999995231628,1.7059999704360962,0.7609999775886536,8.86400032043457
2017-02-19 03:00:00,9.711999893188477,0.5360000133514404,8.031000137329103,-1.065999984741211,1.4919999837875366,0.6399999856948853,9.145000457763672
2017-02-19 06:00:00,11.31999969482422,0.6700000166893005,8.635000228881836,-1.6349999904632568,2.2239999771118164,0.8220000267028809,9.848999977111816
2017-02-19 07:00:00,13.060999870300291,0.2680000066757202,9.593999862670898,-1.1019999980926514,2.4670000076293945,0.7310000061988831,10.552000045776367
2017-02-19 08:00:00,10.381999969482422,1.0720000267028809,7.994999885559082,-0.2129999995231628,2.8020000457763667,1.0049999952316284,11.678000450134276
2017-02-19 09:00:00,5.090000152587892,-0.4690000116825104,1.4210000038146973,-1.315000057220459,3.259000062942505,1.371000051498413,11.536999702453612
2017-02-19 12:00:00,-6.89900016784668,0.3350000083446503,-10.092000007629396,-0.5329999923706055,2.5280001163482666,0.8830000162124634,12.592000007629396
2017-02-19 13:00:00,-6.09499979019165,2.1429998874664307,-9.48799991607666,0.3910000026226044,2.8940000534057617,1.2489999532699585,12.944000244140623
2017-02-19 15:00:00,-1.741000056266785,0.2010000050067901,-4.300000190734863,-1.2079999446868896,2.131999969482422,1.1269999742507937,11.888999938964846
2017-02-19 16:00:00,2.2100000381469727,-0.6029999852180481,-0.7820000052452087,-1.9900000095367432,2.61899995803833,1.156999945640564,11.678000450134276
2017-02-19 18:00:00,7.368000030517577,-1.1390000581741333,4.65500020980835,-2.806999921798706,2.7720000743865967,0.7919999957084656,11.395999908447266
2017-02-19 19:00:00,8.171999931335451,-1.0720000267028809,5.329999923706055,-2.2739999294281006,2.86299991607666,0.8529999852180481,13.647000312805176
2017-02-19 20:00:00,7.568999767303468,-1.6080000400543213,4.477000236511231,-2.7720000743865967,3.075999975204468,0.6700000166893005,14.843000411987305
2017-02-19 21:00:00,7.099999904632568,-0.8040000200271606,3.872999906539917,-2.309999942779541,2.58899998664856,0.7609999775886536,14.35099983215332
2017-02-19 22:00:00,8.77400016784668,0.4690000116825104,6.5380001068115225,-0.2840000092983246,2.9549999237060547,1.0049999952316284,14.210000038146973
2017-02-19 23:00:00,11.119000434875488,0.8040000200271606,8.10200023651123,-1.2079999446868896,2.8940000534057617,1.1269999742507937,14.35099983215332
2017-02-20 00:00:00,12.859999656677244,1.5410000085830688,8.208999633789062,-0.4620000123977661,4.386000156402588,1.4320000410079956,14.279999732971191
2017-02-20 02:00:00,12.927000045776367,1.875,8.918999671936035,-0.2840000092983246,4.081999778747559,1.309999942779541,14.279999732971191
2017-02-20 03:00:00,10.04699993133545,-0.4020000100135803,5.329999923706055,-2.345000028610229,4.142000198364259,1.5529999732971191,14.491000175476074
2017-02-20 08:00:00,8.907999992370605,-0.4690000116825104,6.324999809265138,-1.741000056266785,2.4059998989105225,0.7919999957084656,9.425999641418455
2017-02-20 09:00:00,6.09499979019165,-1.406999945640564,3.9800000190734863,-2.9489998817443848,2.101999998092652,1.0049999952316284,7.245999813079834
2017-02-20 11:00:00,8.975000381469727,0.06700000166893,5.89900016784668,-1.9900000095367432,3.075999975204468,1.2489999532699585,6.119999885559082
2017-02-20 12:00:00,6.697999954223633,-0.6700000166893005,4.1579999923706055,-2.203000068664551,2.58899998664856,1.187999963760376,5.276000022888184
2017-02-20 13:00:00,8.038000106811522,0.1340000033378601,4.90399980545044,-1.5640000104904177,2.437000036239624,1.0049999952316284,6.261000156402588
2017-02-20 14:00:00,7.099999904632568,0.3350000083446503,4.370999813079834,-1.5989999771118164,2.86299991607666,0.975000023841858,5.697999954223633
2017-02-20 15:00:00,6.63100004196167,0.1340000033378601,3.660000085830689,-1.315000057220459,2.315000057220459,0.8529999852180481,6.050000190734862
2017-02-20 17:00:00,9.376999855041504,-0.2680000066757202,5.507999897003174,-1.883000016212464,3.625,0.975000023841858,4.7129998207092285
2017-02-20 18:00:00,9.041999816894531,-0.6700000166893005,5.756999969482423,-2.1679999828338623,3.4110000133514404,0.944000005722046,5.205999851226807
2017-02-20 19:00:00,9.243000030517578,-0.8709999918937683,6.1479997634887695,-2.203000068664551,3.13700008392334,0.609000027179718,4.2210001945495605
2017-02-20 20:00:00,8.572999954223633,-0.7369999885559082,5.7210001945495605,-1.883000016212464,2.86299991607666,0.6700000166893005,4.572999954223633
2017-02-20 21:00:00,8.505999565124513,-1.5410000085830688,6.3959999084472665,-2.630000114440918,2.375999927520752,0.6399999856948853,3.938999891281128
2017-02-20 22:00:00,8.77400016784668,-0.6700000166893005,6.894000053405763,-1.2790000438690186,1.9800000190734863,0.5789999961853027,4.150000095367432
2017-02-21 00:00:00,10.784000396728516,0.8709999918937683,8.670999526977539,-0.3199999928474426,1.888000011444092,0.5789999961853027,3.16599988937378
2017-02-21 01:00:00,10.449000358581545,0.6700000166893005,8.812999725341797,-0.5329999923706055,1.4919999837875366,0.5180000066757202,2.74399995803833
2017-02-21 07:00:00,13.663999557495115,0.6700000166893005,9.80799961090088,-0.2840000092983246,3.075999975204468,0.7609999775886536,1.5479999780654907
2017-02-21 08:00:00,11.654999732971191,1.406999945640564,8.279999732971191,-0.3549999892711639,3.3499999046325684,1.0360000133514404,1.0549999475479126
2017-02-21 09:00:00,8.640000343322754,0.9380000233650208,5.543000221252441,-1.031000018119812,3.13700008392334,1.065999984741211,1.758999943733215
2017-02-21 12:00:00,-2.611999988555908,0.4020000100135803,-5.188000202178955,-0.7820000052452087,2.6800000667572017,0.975000023841858,3.5169999599456787
2017-02-21 14:00:00,2.746000051498413,0.1340000033378601,0.4259999990463257,-1.1019999980926514,2.6800000667572017,0.8220000267028809,4.923999786376953
2017-02-21 15:00:00,2.678999900817871,-0.06700000166893,0.7110000252723694,-1.7769999504089355,2.131999969482422,0.975000023841858,5.205999851226807
2017-02-21 16:00:00,6.296000003814697,-1.0720000267028809,3.872999906539917,-2.2739999294281006,2.4670000076293945,1.0360000133514404,4.994999885559082
2017-02-21 18:00:00,8.840999603271484,-1.9420000314712524,5.828000068664551,-2.806999921798706,3.1070001125335693,0.9139999747276306,6.050000190734862
2017-02-21 19:00:00,8.640000343322754,-1.3400000333786009,5.86299991607666,-2.2739999294281006,2.8940000534057617,0.5479999780654907,5.76800012588501
2017-02-21 20:00:00,8.171999931335451,-1.6740000247955322,5.436999797821045,-2.594000101089477,2.650000095367432,0.4869999885559082,3.3059999942779537
2017-02-21 21:00:00,7.234000205993652,-2.9470000267028813,4.939000129699707,-3.908999919891357,2.375999927520752,0.5479999780654907,2.039999961853028
2017-02-21 22:00:00,8.371999740600586,-0.7369999885559082,6.822999954223633,-2.45199990272522,2.009999990463257,0.5180000066757202,1.4769999980926514
2017-02-21 23:00:00,10.649999618530272,0.06700000166893,8.706000328063965,-1.1019999980926514,1.9490000009536743,0.5479999780654907,1.8289999961853027
2017-02-22 01:00:00,13.060999870300291,0.9380000233650208,8.812999725341797,-0.9240000247955322,4.234000205993652,1.1269999742507937,1.89900004863739
2017-02-22 03:00:00,12.458000183105469,0.2010000050067901,8.031000137329103,-0.9240000247955322,4.111999988555908,1.1269999742507937,0.915000021457672
2017-02-22 05:00:00,12.458000183105469,0.9380000233650208,7.710999965667725,-0.9950000047683716,4.295000076293944,1.218000054359436,2.74399995803833
2017-02-22 06:00:00,13.663999557495115,0.8709999918937683,9.026000022888184,-0.9240000247955322,4.690999984741211,1.371000051498413,4.150000095367432
2017-02-22 09:00:00,11.588000297546388,0.5360000133514404,8.314999580383299,-1.1019999980926514,3.2899999618530287,1.065999984741211,1.337000012397766
2017-02-22 10:00:00,10.180999755859377,0.2680000066757202,6.324999809265138,-1.7769999504089355,3.4110000133514404,0.975000023841858,1.89900004863739
2017-02-22 11:00:00,9.3100004196167,0.5360000133514404,4.939000129699707,-1.6699999570846558,3.990000009536743,0.944000005722046,2.250999927520752
2017-02-22 12:00:00,7.234000205993652,-0.1340000033378601,3.4820001125335693,-2.2390000820159908,3.441999912261963,1.097000002861023,1.8289999961853027
2017-02-22 13:00:00,8.439000129699707,0.5360000133514404,5.152999877929688,-1.812000036239624,3.563999891281128,1.156999945640564,3.095000028610228
2017-02-22 14:00:00,7.099999904632568,0.2010000050067901,3.802000045776367,-1.065999984741211,2.9549999237060547,1.065999984741211,3.588000059127808
2017-02-22 15:00:00,8.23900032043457,0.06700000166893,5.046000003814697,-0.7110000252723694,3.0460000038146973,1.0360000133514404,2.602999925613404
2017-02-22 16:00:00,7.703000068664551,-0.9380000233650208,4.868000030517578,-1.9539999961853027,2.924000024795532,0.8529999852180481,3.588000059127808
2017-02-22 17:00:00,9.779000282287598,-1.0720000267028809,6.361000061035156,-2.309999942779541,3.441999912261963,0.7609999775886536,2.884000062942505
2017-02-22 18:00:00,9.3100004196167,-1.807999968528748,6.040999889373777,-3.0199999809265137,3.3199999332427983,0.7009999752044678,4.994999885559082
2017-02-22 19:00:00,10.3149995803833,-1.6080000400543213,6.5380001068115225,-2.9489998817443848,3.7160000801086426,0.6700000166893005,6.190999984741211
2017-02-22 20:00:00,9.376999855041504,-1.807999968528748,6.076000213623048,-3.0199999809265137,3.3199999332427983,0.7009999752044678,6.61299991607666
2017-02-22 21:00:00,10.248000144958496,-1.6080000400543213,8.065999984741211,-1.5640000104904177,2.740999937057495,0.609000027179718,3.3059999942779537
2017-02-22 22:00:00,9.979999542236328,-0.3350000083446503,8.173000335693361,-1.3860000371932983,2.315000057220459,0.4869999885559082,4.150000095367432
2017-02-22 23:00:00,11.654999732971191,0.9380000233650208,9.949999809265137,-0.2129999995231628,2.101999998092652,0.5180000066757202,4.8540000915527335
2017-02-23 01:00:00,11.38700008392334,0.6700000166893005,9.20400047302246,-0.4970000088214874,1.8279999494552608,0.5479999780654907,5.486999988555908
2017-02-23 03:00:00,11.38700008392334,0.9380000233650208,9.559000015258787,-0.2489999979734421,1.6449999809265137,0.4569999873638153,2.461999893188477
2017-02-23 05:00:00,8.975000381469727,-0.06700000166893,7.071000099182129,-1.3860000371932983,2.009999990463257,0.6399999856948853,3.377000093460083
2017-02-23 06:00:00,11.588000297546388,0.2680000066757202,9.20400047302246,-1.2079999446868896,2.0710000991821294,0.5789999961853027,3.4470000267028813
2017-02-23 08:00:00,11.92199993133545,0.6029999852180481,7.994999885559082,-1.24399995803833,3.1679999828338623,0.7310000061988831,4.010000228881837
2017-02-23 09:00:00,10.381999969482422,0.6700000166893005,6.894000053405763,-0.8529999852180481,3.075999975204468,1.097000002861023,3.7279999256134033
2017-02-23 10:00:00,7.636000156402588,-0.6700000166893005,4.300000190734863,-0.6399999856948853,3.015000104904175,0.7609999775886536,4.64300012588501
2017-02-23 11:00:00,6.831999778747559,0.2680000066757202,2.0969998836517334,-0.7820000052452087,3.4719998836517334,0.7310000061988831,5.557000160217285
2017-02-23 12:00:00,-1.9420000314712524,-0.2010000050067901,-4.76200008392334,-1.8480000495910645,2.7720000743865967,0.7009999752044678,7.315999984741211
2017-02-23 13:00:00,5.827000141143799,0.06700000166893,2.2739999294281006,-1.4570000171661377,2.9549999237060547,1.3400000333786009,8.371000289916992
2017-02-23 14:00:00,5.290999889373778,0.2680000066757202,2.45199990272522,-1.6349999904632568,3.38100004196167,1.2489999532699585,8.090000152587889
2017-02-23 16:00:00,3.617000102996826,-1.0720000267028809,1.1369999647140503,-1.7059999704360962,2.437000036239624,0.7310000061988831,10.270999908447266
2017-02-23 17:00:00,6.697999954223633,-1.406999945640564,3.9800000190734863,-2.41599988937378,3.0460000038146973,0.7009999752044678,9.918999671936035
2017-02-23 18:00:00,8.104999542236326,-1.9420000314712524,5.295000076293945,-2.7720000743865967,2.8020000457763667,0.5180000066757202,10.270999908447266
2017-02-23 19:00:00,9.57800006866455,-1.741000056266785,6.3959999084472665,-2.806999921798706,3.2290000915527344,0.4569999873638153,8.442000389099121
2017-02-23 20:00:00,8.171999931335451,0.2680000066757202,5.685999870300293,0.2129999995231628,2.984999895095825,0.4869999885559082,8.090000152587889
2017-02-23 21:00:00,10.248000144958496,0.8040000200271606,7.639999866485598,0.0710000023245811,2.559000015258789,0.4569999873638153,8.581999778747559
2017-02-23 23:00:00,12.859999656677244,4.3540000915527335,10.340999603271484,2.878000020980835,2.497999906539917,0.7919999957084656,8.300999641418457
2017-02-24 00:00:00,14.333999633789062,4.0859999656677255,10.055999755859377,2.630000114440918,4.994999885559082,1.4010000228881836,9.21500015258789
2017-02-24 01:00:00,14.736000061035154,5.625999927520752,10.270000457763672,3.1630001068115234,4.690999984741211,1.3400000333786009,9.074999809265137
2017-02-24 02:00:00,15.06999969482422,5.0229997634887695,10.553999900817873,3.127000093460083,4.477000236511231,1.371000051498413,8.86400032043457
2017-02-24 04:00:00,13.395999908447266,3.549999952316284,8.812999725341797,1.919000029563904,4.263999938964844,1.309999942779541,8.934000015258789
2017-02-24 05:00:00,14.803000450134276,5.223999977111816,10.270000457763672,3.233999967575073,4.690999984741211,1.4320000410079956,10.0600004196167
2017-02-24 07:00:00,17.816999435424805,5.425000190734863,11.76200008392334,3.3399999141693115,5.513000011444092,1.462000012397766,9.496999740600586
2017-02-24 08:00:00,10.180999755859377,1.807999968528748,6.644999980926514,0.2489999979734421,3.0460000038146973,1.0049999952316284,9.777999877929688
2017-02-24 10:00:00,-2.746000051498413,1.3400000333786009,-5.436999797821045,0.2489999979734421,2.437000036239624,0.8220000267028809,11.958999633789062
2017-02-24 12:00:00,-8.23900032043457,0.5360000133514404,-10.58899974822998,-0.2489999979734421,2.497999906539917,0.7609999775886536,11.607000350952148
2017-02-24 13:00:00,-5.827000141143799,1.807999968528748,-8.244000434875487,0.6039999723434448,2.2239999771118164,0.8529999852180481,11.326000213623049
2017-02-24 14:00:00,-4.956999778747559,1.6080000400543213,-6.681000232696532,-0.0710000023245811,2.375999927520752,0.7609999775886536,11.888999938964846
2017-02-24 15:00:00,-1.5410000085830688,0.9380000233650208,-4.477000236511231,-0.4970000088214874,2.437000036239624,0.8830000162124634,12.310999870300291
2017-02-24 16:00:00,0.4690000116825104,-0.5360000133514404,-2.131999969482422,-1.4919999837875366,2.61899995803833,1.065999984741211,11.395999908447266
2017-02-24 17:00:00,6.09499979019165,-0.4020000100135803,2.878000020980835,-1.7769999504089355,3.259000062942505,1.0049999952316284,12.029000282287598
2017-02-24 18:00:00,8.305999755859375,-0.8709999918937683,5.010000228881836,-2.203000068664551,3.1070001125335693,0.8830000162124634,11.888999938964846
2017-02-24 20:00:00,6.296000003814697,-1.0049999952316284,5.7210001945495605,-2.131999969482422,0.4259999990463257,0.975000023841858,10.482000350952148
2017-02-24 21:00:00,10.180999755859377,-0.2010000050067901,6.254000186920166,-2.559000015258789,3.868000030517578,0.944000005722046,10.199999809265137
2017-02-24 23:00:00,11.052000045776367,0.7369999885559082,8.493000030517576,-0.4970000088214874,2.4670000076293945,0.8830000162124634,10.130000114440918
2017-02-25 02:00:00,10.11400032043457,1.1390000581741333,8.456999778747559,-0.1070000007748603,1.7059999704360962,0.7609999775886536,9.777999877929688
2017-02-25 03:00:00,10.248000144958496,1.3400000333786009,8.279999732971191,-0.4970000088214874,1.8580000400543213,0.8220000267028809,8.934000015258789
2017-02-25 04:00:00,10.91800022125244,1.2730000019073486,8.989999771118164,-0.2129999995231628,1.919000029563904,0.975000023841858,8.442000389099121
2017-02-25 06:00:00,11.185999870300291,0.9380000233650208,8.173000335693361,-0.9240000247955322,2.1630001068115234,0.8220000267028809,8.371000289916992
2017-02-25 08:00:00,7.301000118255615,0.1340000033378601,2.700999975204468,-1.350000023841858,3.3199999332427983,1.1269999742507937,9.145000457763672
2017-02-25 09:00:00,0.8040000200271606,0.8040000200271606,-1.9900000095367432,-0.7110000252723694,3.1070001125335693,1.156999945640564,9.56700038909912
2017-02-25 10:00:00,-2.611999988555908,1.807999968528748,-5.614999771118164,0.3199999928474426,2.924000024795532,1.065999984741211,12.310999870300291
2017-02-25 11:00:00,-3.549999952316284,1.5410000085830688,-7.604000091552732,1.1369999647140503,3.4719998836517334,1.1269999742507937,11.888999938964846
2017-02-25 12:00:00,-8.439000129699707,1.1390000581741333,-10.979999542236328,-0.2489999979734421,2.375999927520752,0.8529999852180481,12.380999565124512
2017-02-25 14:00:00,-5.894000053405763,1.9420000314712524,-8.847999572753906,0.0710000023245811,2.61899995803833,1.0360000133514404,14.069000244140623
2017-02-25 15:00:00,-2.2769999504089355,0.3350000083446503,-5.295000076293945,-0.4970000088214874,2.375999927520752,1.097000002861023,13.647000312805176
2017-02-25 16:00:00,-0.8709999918937683,-0.4020000100135803,-2.9140000343322754,-1.315000057220459,2.4670000076293945,1.1269999742507937,13.506999969482422
2017-02-25 18:00:00,7.166999816894531,-1.0720000267028809,4.477000236511231,-2.1679999828338623,2.740999937057495,0.609000027179718,12.380999565124512
2017-02-25 21:00:00,7.703000068664551,-1.9420000314712524,5.578999996185303,-2.9489998817443848,2.497999906539917,0.7009999752044678,11.467000007629396
2017-02-26 01:00:00,12.055999755859377,1.5410000085830688,10.37600040435791,0.2129999995231628,1.8580000400543213,0.6399999856948853,11.043999671936035
2017-02-26 02:00:00,13.32900047302246,2.009000062942505,11.512999534606935,0.5329999923706055,1.888000011444092,0.5789999961853027,11.326000213623049
2017-02-26 04:00:00,9.376999855041504,0.6029999852180481,7.249000072479247,-1.350000023841858,1.6749999523162842,0.6399999856948853,10.904000282287598
2017-02-26 06:00:00,11.45400047302246,1.0049999952316284,9.097000122070312,-0.3910000026226044,2.375999927520752,0.7919999957084656,9.777999877929688
2017-02-26 07:00:00,14.065999984741213,1.9420000314712524,10.87399959564209,0.1420000046491623,2.9549999237060547,0.8830000162124634,9.848999977111816
2017-02-26 08:00:00,11.253000259399414,3.013999938964844,8.137999534606934,0.7459999918937683,3.1679999828338623,0.944000005722046,10.621999740600586
2017-02-26 09:00:00,1.9420000314712524,0.2680000066757202,-0.6039999723434448,-0.6039999723434448,2.6800000667572017,1.065999984741211,12.239999771118164
2017-02-26 11:00:00,-3.818000078201294,2.009000062942505,-7.320000171661378,0.4970000088214874,3.441999912261963,1.371000051498413,12.310999870300291
2017-02-26 12:00:00,-7.703000068664551,1.2059999704360962,-10.126999855041504,-0.3199999928474426,2.375999927520752,1.1269999742507937,11.888999938964846
2017-02-26 15:00:00,-2.344000101089477,1.2730000019073486,-4.619999885559082,-0.6039999723434448,2.2239999771118164,1.0360000133514404,13.928999900817873
2017-02-26 16:00:00,-0.6029999852180481,-0.1340000033378601,-1.4570000171661377,-0.9240000247955322,2.345000028610229,0.9139999747276306,12.803000450134276
2017-02-26 18:00:00,7.099999904632568,-1.0049999952316284,4.406000137329102,-2.203000068664551,2.650000095367432,0.7609999775886536,13.085000038146973
2017-02-26 19:00:00,8.104999542236326,-1.1390000581741333,5.010000228881836,-2.41599988937378,2.9549999237060547,0.8529999852180481,12.029000282287598
2017-02-26 20:00:00,7.501999855041504,-1.3400000333786009,4.76200008392334,-2.5230000019073486,2.740999937057495,0.7609999775886536,10.973999977111816
2017-02-26 21:00:00,7.166999816894531,-1.6080000400543213,4.72599983215332,-2.9489998817443848,2.437000036239624,0.8529999852180481,10.904000282287598
2017-02-26 23:00:00,9.779000282287598,0.1340000033378601,8.208999633789062,-0.3549999892711639,1.7359999418258667,0.7609999775886536,11.395999908447266
2017-02-27 00:00:00,9.51099967956543,0.6700000166893005,7.782000064849853,-0.6039999723434448,1.309999942779541,0.5789999961853027,10.904000282287598
2017-02-27 01:00:00,9.845999717712402,0.6029999852180481,8.35099983215332,-0.7459999918937683,1.218000054359436,0.5479999780654907,10.973999977111816
2017-02-27 02:00:00,9.913000106811523,0.5360000133514404,8.38599967956543,-1.1019999980926514,1.371000051498413,0.6399999856948853,10.833000183105469
2017-02-27 03:00:00,10.248000144958496,1.1390000581741333,9.23900032043457,0.1070000007748603,1.3400000333786009,0.609000027179718,10.340999603271484
2017-02-27 05:00:00,10.449000358581545,1.406999945640564,8.918999671936035,-0.2129999995231628,1.6449999809265137,0.7009999752044678,9.777999877929688
2017-02-27 06:00:00,10.3149995803833,0.8040000200271606,8.670999526977539,-0.9950000047683716,2.101999998092652,0.7310000061988831,9.21500015258789
2017-02-27 07:00:00,12.458000183105469,0.8709999918937683,9.843000411987305,0.1070000007748603,2.650000095367432,0.7609999775886536,8.442000389099121
2017-02-27 08:00:00,9.3100004196167,1.4739999771118164,6.4670000076293945,-0.1420000046491623,2.740999937057495,1.065999984741211,9.21500015258789
2017-02-27 10:00:00,-2.611999988555908,1.2730000019073486,-5.791999816894531,-0.7110000252723694,2.7109999656677246,1.218000054359436,9.003999710083008
2017-02-27 11:00:00,-3.95199990272522,1.807999968528748,-7.071000099182129,0.3549999892711639,3.1070001125335693,1.097000002861023,10.130000114440918
2017-02-27 12:00:00,-7.501999855041504,1.0049999952316284,-10.732000350952148,-0.3549999892711639,2.1630001068115234,0.975000023841858,11.114999771118164
2017-02-27 13:00:00,-7.166999816894531,1.4739999771118164,-9.52299976348877,0.2489999979734421,2.253999948501587,1.218000054359436,12.170000076293944
2017-02-27 14:00:00,-5.1570000648498535,1.741000056266785,-7.747000217437744,0.1420000046491623,2.2839999198913574,1.065999984741211,14.491000175476074
2017-02-27 15:00:00,-4.956999778747559,0.6700000166893005,-7.071000099182129,-0.4970000088214874,1.4010000228881836,0.7009999752044678,14.35099983215332
2017-02-27 16:00:00,-0.9380000233650208,-0.1340000033378601,-1.919000029563904,-1.1729999780654907,1.8580000400543213,0.8830000162124634,14.70300006866455
2017-02-27 17:00:00,5.960999965667725,-0.6700000166893005,3.2690000534057617,-1.883000016212464,2.984999895095825,1.2489999532699585,13.647000312805176
2017-02-27 18:00:00,7.234000205993652,-1.0049999952316284,4.300000190734863,-2.41599988937378,2.9549999237060547,0.975000023841858,13.718000411987305
2017-02-27 21:00:00,7.166999816894531,-2.075999975204468,4.65500020980835,-3.2690000534057617,2.497999906539917,0.8220000267028809,11.678000450134276
2017-02-27 22:00:00,8.975000381469727,-0.6029999852180481,6.502999782562256,-1.031000018119812,1.8279999494552608,0.5789999961853027,10.130000114440918
2017-02-27 23:00:00,8.439000129699707,-0.2680000066757202,7.390999794006348,-1.4210000038146973,1.888000011444092,0.609000027179718,9.496999740600586
2017-02-28 00:00:00,11.788000106811523,0.5360000133514404,7.532999992370605,-1.065999984741211,4.234000205993652,1.218000054359436,9.56700038909912
2017-02-28 02:00:00,12.324000358581545,0.9380000233650208,7.923999786376952,-0.9240000247955322,3.8989999294281006,1.218000054359436,9.003999710083008
2017-02-28 04:00:00,12.79300022125244,1.1390000581741333,8.314999580383299,-0.9240000247955322,4.447000026702881,1.2489999532699585,8.581999778747559
2017-02-28 05:00:00,13.128000259399414,1.741000056266785,8.812999725341797,-0.5329999923706055,4.477000236511231,1.218000054359436,8.230999946594237
2017-02-28 06:00:00,13.529999732971191,1.1390000581741333,8.173000335693361,-0.9240000247955322,4.690999984741211,1.462000012397766,8.300999641418457
2017-02-28 07:00:00,12.458000183105469,1.4739999771118164,9.23900032043457,-0.4970000088214874,3.13700008392334,0.8529999852180481,8.020000457763674
2017-02-28 08:00:00,7.166999816894531,1.406999945640564,4.477000236511231,-0.1420000046491623,2.984999895095825,1.2489999532699585,8.652999877929688
2017-02-28 09:00:00,1.0049999952316284,0.3350000083446503,-2.2739999294281006,-0.7459999918937683,3.015000104904175,1.2790000438690186,7.809000015258789
2017-02-28 11:00:00,-5.0229997634887695,2.009000062942505,-8.279999732971191,0.3199999928474426,3.3499999046325684,1.2489999532699585,10.482000350952148
2017-02-28 12:00:00,-8.371999740600586,1.2730000019073486,-10.58899974822998,0.1780000030994415,2.1630001068115234,0.9139999747276306,11.1850004196167
2017-02-28 13:00:00,-5.425000190734863,0.6700000166893005,-7.817999839782715,-0.2840000092983246,2.193000078201294,0.975000023841858,11.678000450134276
2017-02-28 14:00:00,-2.678999900817871,1.1390000581741333,-4.690999984741211,-0.3549999892711639,1.9800000190734863,1.0049999952316284,13.99899959564209
2017-02-28 15:00:00,-3.013999938964844,1.2059999704360962,-4.974999904632568,-0.7459999918937683,2.101999998092652,1.065999984741211,14.70300006866455
2017-02-28 18:00:00,6.764999866485598,-1.2730000019073486,4.406000137329102,-2.38100004196167,2.375999927520752,0.6700000166893005,13.154999732971191
2017-02-28 21:00:00,6.697999954223633,-1.741000056266785,4.477000236511231,-2.736000061035156,2.1630001068115234,0.6700000166893005,12.87399959564209
2017-02-28 22:00:00,6.764999866485598,-1.406999945640564,3.9440000057220463,-2.594000101089477,1.6449999809265137,0.6399999856948853,13.085000038146973
2017-03-01 04:00:00,8.505999565124513,0.2680000066757202,6.751999855041504,-1.4210000038146973,1.5230000019073486,0.7609999775886536,12.803000450134276
2017-03-01 05:00:00,6.831999778747559,-0.7369999885559082,5.258999824523926,-2.131999969482422,1.8580000400543213,0.7310000061988831,12.592000007629396
2017-03-01 06:00:00,8.840999603271484,-1.0720000267028809,6.254000186920166,-1.8480000495910645,2.345000028610229,0.7609999775886536,10.340999603271484
2017-03-01 07:00:00,10.11400032043457,-0.5360000133514404,6.965000152587893,-1.2079999446868896,2.984999895095825,0.8830000162124634,8.581999778747559
2017-03-01 08:00:00,8.505999565124513,0.5360000133514404,5.258999824523926,-0.7110000252723694,2.8020000457763667,0.975000023841858,8.442000389099121
2017-03-01 09:00:00,4.75600004196167,0.4020000100135803,1.919000029563904,-1.3860000371932983,2.58899998664856,0.944000005722046,8.652999877929688
2017-03-01 10:00:00,3.884999990463257,1.2059999704360962,0.4259999990463257,-0.8880000114440918,3.686000108718872,1.371000051498413,9.003999710083008
2017-03-01 11:00:00,3.95199990272522,0.8040000200271606,0.6399999856948853,-0.9589999914169312,3.776999950408936,1.218000054359436,9.21500015258789
2017-03-01 12:00:00,-9.57800006866455,1.3400000333786009,-12.295000076293944,0.0710000023245811,2.5280001163482666,0.975000023841858,8.86400032043457
2017-03-01 13:00:00,-6.89900016784668,1.9420000314712524,-10.446999549865724,0.675000011920929,2.9549999237060547,1.218000054359436,9.425999641418455
2017-03-01 14:00:00,-5.960999965667725,1.807999968528748,-8.527999877929688,0.5329999923706055,2.345000028610229,1.097000002861023,9.355999946594238
2017-03-01 16:00:00,3.750999927520752,-0.2680000066757202,0.6039999723434448,-1.5279999971389768,2.497999906539917,0.944000005722046,9.28600025177002
2017-03-01 17:00:00,4.2199997901916495,-0.4020000100135803,2.664999961853028,-1.4210000038146973,2.650000095367432,0.7310000061988831,9.003999710083008
2017-03-01 18:00:00,6.764999866485598,-1.0720000267028809,4.2290000915527335,-2.309999942779541,2.58899998664856,0.7609999775886536,8.020000457763674
2017-03-01 19:00:00,8.104999542236326,-0.8709999918937683,4.796999931335449,-2.2739999294281006,3.3499999046325684,1.0360000133514404,8.934000015258789
2017-03-01 20:00:00,7.301000118255615,-1.1390000581741333,4.584000110626222,-2.41599988937378,2.6800000667572017,0.7609999775886536,8.51200008392334
2017-03-01 21:00:00,8.23900032043457,-1.6080000400543213,6.2189998626708975,-2.736000061035156,2.1630001068115234,0.6700000166893005,6.61299991607666
2017-03-01 22:00:00,8.640000343322754,0.3350000083446503,6.894000053405763,-1.2079999446868896,1.7669999599456787,0.7009999752044678,7.809000015258789
2017-03-01 23:00:00,10.381999969482422,0.7369999885559082,8.35099983215332,-0.7110000252723694,1.6139999628067017,0.5789999961853027,7.668000221252441
2017-03-02 00:00:00,10.515999794006348,0.5360000133514404,9.131999969482422,-0.4620000123977661,1.6749999523162842,0.609000027179718,7.175000190734862
2017-03-02 01:00:00,11.31999969482422,1.0720000267028809,9.3100004196167,-0.5329999923706055,1.371000051498413,0.4869999885559082,6.823999881744385
2017-03-02 04:00:00,10.3149995803833,0.9380000233650208,8.812999725341797,-0.4620000123977661,1.8580000400543213,0.8220000267028809,6.541999816894531
2017-03-02 06:00:00,11.854999542236328,1.2730000019073486,9.772000312805176,-0.1070000007748603,2.4059998989105225,0.7609999775886536,6.401999950408936
2017-03-02 07:00:00,14.065999984741213,1.6740000247955322,10.234000205993652,-0.2129999995231628,3.441999912261963,0.975000023841858,6.261000156402588
2017-03-02 08:00:00,5.0229997634887695,0.2680000066757202,2.2739999294281006,-0.7459999918937683,2.437000036239624,0.7310000061988831,9.355999946594238
2017-03-02 09:00:00,-0.06700000166893,1.5410000085830688,-2.131999969482422,0.4259999990463257,2.375999927520752,0.7609999775886536,7.948999881744385
2017-03-02 10:00:00,-5.692999839782715,1.741000056266785,-7.710999965667725,0.7820000052452087,2.1630001068115234,0.7009999752044678,9.708000183105469
2017-03-02 11:00:00,-6.429999828338622,1.4739999771118164,-9.701000213623049,0.4620000123977661,2.4670000076293945,0.6399999856948853,9.425999641418455
2017-03-02 12:00:00,-10.649999618530272,1.5410000085830688,-13.005999565124512,0.2129999995231628,2.04099988937378,0.7310000061988831,9.918999671936035
2017-03-02 13:00:00,-9.243000030517578,1.6080000400543213,-11.512999534606935,0.7110000252723694,1.888000011444092,0.7609999775886536,9.28600025177002
2017-03-02 14:00:00,-6.831999778747559,2.344000101089477,-9.701000213623049,0.9589999914169312,2.193000078201294,1.187999963760376,13.366000175476074
2017-03-02 15:00:00,-4.019000053405762,1.5410000085830688,-6.361000061035156,-0.0359999984502792,2.315000057220459,1.1269999742507937,11.817999839782717
2017-03-02 17:00:00,4.689000129699707,-0.6700000166893005,1.812000036239624,-1.9539999961853027,3.1979999542236333,0.8529999852180481,11.817999839782717
2017-03-02 18:00:00,6.966000080108643,-1.1390000581741333,4.192999839782715,-2.2739999294281006,2.7720000743865967,0.7609999775886536,11.958999633789062
2017-03-02 19:00:00,7.769999980926514,-1.2730000019073486,5.010000228881836,-2.38100004196167,2.7109999656677246,0.6700000166893005,10.692999839782717
2017-03-03 00:00:00,14.736000061035154,2.075999975204468,10.30500030517578,0.0710000023245811,4.142000198364259,1.1269999742507937,9.003999710083008
2017-03-03 02:00:00,15.270999908447266,2.2100000381469727,10.553999900817873,0.0710000023245811,4.111999988555908,1.309999942779541,7.0349998474121085
2017-03-03 04:00:00,15.20400047302246,2.5450000762939453,10.58899974822998,0.0710000023245811,3.8989999294281006,1.156999945640564,8.159999847412111
2017-03-03 05:00:00,14.468000411987305,2.812999963760376,10.767000198364258,0.675000011920929,4.081999778747559,1.065999984741211,7.73799991607666
2017-03-03 06:00:00,15.538999557495115,1.5410000085830688,10.482999801635742,-0.1420000046491623,4.965000152587892,1.371000051498413,7.386000156402588
2017-03-03 07:00:00,15.20400047302246,2.009000062942505,10.092000007629396,-0.6039999723434448,5.269000053405762,1.218000054359436,7.948999881744385
2017-03-03 10:00:00,-2.1429998874664307,1.406999945640564,-6.005000114440918,0.2129999995231628,2.8940000534057617,1.0360000133514404,8.652999877929688
2017-03-03 11:00:00,-5.559000015258789,2.075999975204468,-9.060999870300291,1.1369999647140503,3.0460000038146973,1.0049999952316284,9.21500015258789
2017-03-03 12:00:00,-9.51099967956543,1.6080000400543213,-12.04599952697754,0.6039999723434448,2.375999927520752,0.975000023841858,10.762999534606934
2017-03-03 13:00:00,-1.3400000333786009,0.5360000133514404,-3.872999906539917,-0.3910000026226044,2.650000095367432,1.2489999532699585,11.817999839782717
2017-03-03 14:00:00,-3.818000078201294,0.1340000033378601,-6.361000061035156,-0.4620000123977661,2.1630001068115234,1.0049999952316284,12.170000076293944
2017-03-03 16:00:00,-0.6029999852180481,-0.06700000166893,-3.0199999809265137,-1.1369999647140503,1.8580000400543213,0.7609999775886536,12.732999801635742
2017-03-03 17:00:00,7.703000068664551,-0.3350000083446503,4.547999858856201,-1.8480000495910645,2.7109999656677246,0.8220000267028809,13.718000411987305
2017-03-03 18:00:00,6.764999866485598,-1.406999945640564,4.263999938964844,-2.5230000019073486,2.5280001163482666,0.7009999752044678,13.99899959564209
2017-03-03 19:00:00,7.903999805450439,-1.2059999704360962,5.046000003814697,-2.45199990272522,2.924000024795532,0.8220000267028809,12.239999771118164
2017-03-03 23:00:00,10.717000007629396,0.6700000166893005,8.954999923706055,-0.3910000026226044,1.8279999494552608,0.6700000166893005,11.467000007629396
2017-03-04 00:00:00,10.583000183105469,1.0720000267028809,9.026000022888184,-0.1780000030994415,1.5529999732971191,0.609000027179718,11.888999938964846
2017-03-04 03:00:00,11.185999870300291,1.2059999704360962,9.274999618530272,-0.1780000030994415,1.5839999914169312,0.7009999752044678,11.395999908447266
2017-03-04 04:00:00,9.779000282287598,0.5360000133514404,8.38599967956543,-0.3910000026226044,1.6139999628067017,0.6700000166893005,11.536999702453612
2017-03-04 07:00:00,14.333999633789062,2.2100000381469727,11.406999588012695,0.2489999979734421,2.740999937057495,0.7609999775886536,10.904000282287598
2017-03-04 08:00:00,7.636000156402588,1.0720000267028809,4.584000110626222,-0.3910000026226044,2.58899998664856,0.8529999852180481,10.552000045776367
2017-03-04 09:00:00,0.5360000133514404,0.8709999918937683,-1.9539999961853027,-0.9950000047683716,2.375999927520752,0.8830000162124634,10.833000183105469
2017-03-04 12:00:00,-1.741000056266785,-0.4020000100135803,-4.192999839782715,-1.7769999504089355,2.253999948501587,0.8529999852180481,13.013999938964846
2017-03-04 14:00:00,5.0229997634887695,0.1340000033378601,3.696000099182129,-0.5690000057220459,1.9800000190734863,0.8220000267028809,13.435999870300291
2017-03-04 15:00:00,5.692999839782715,0.2680000066757202,3.233999967575073,-1.5989999771118164,2.1630001068115234,0.8830000162124634,13.085000038146973
2017-03-04 16:00:00,6.296000003814697,-0.06700000166893,3.696000099182129,-1.4210000038146973,2.375999927520752,0.8529999852180481,13.857999801635742
2017-03-04 17:00:00,8.439000129699707,-0.6029999852180481,5.366000175476074,-1.8480000495910645,2.984999895095825,0.7919999957084656,13.788000106811523
2017-03-04 18:00:00,7.903999805450439,-1.6080000400543213,5.046000003814697,-2.559000015258789,2.86299991607666,0.8220000267028809,9.98900032043457
2017-03-04 21:00:00,6.564000129699707,-2.611999988555908,4.051000118255615,-3.7309999465942383,2.315000057220459,0.7609999775886536,8.722999572753906
2017-03-04 22:00:00,7.501999855041504,-0.6700000166893005,5.7210001945495605,-2.309999942779541,1.7359999418258667,0.609000027179718,8.51200008392334
2017-03-05 00:00:00,13.395999908447266,1.741000056266785,9.380999565124512,0.1780000030994415,4.142000198364259,1.065999984741211,9.003999710083008
2017-03-05 01:00:00,14.803000450134276,2.075999975204468,10.66100025177002,0.0359999984502792,4.324999809265137,1.3400000333786009,8.722999572753906
2017-03-05 03:00:00,16.343000411987305,2.880000114440918,11.654999732971191,0.4970000088214874,4.447000026702881,1.4010000228881836,9.355999946594238
2017-03-05 04:00:00,12.72599983215332,2.075999975204468,8.564000129699707,-0.0710000023245811,4.324999809265137,1.4320000410079956,9.777999877929688
2017-03-05 06:00:00,14.803000450134276,1.9420000314712524,9.737000465393066,-0.1070000007748603,4.994999885559082,1.4320000410079956,10.692999839782717
2017-03-05 07:00:00,16.007999420166016,2.2769999504089355,10.625,-0.3549999892711639,5.452000141143799,1.6139999628067017,9.98900032043457
2017-03-05 09:00:00,2.746000051498413,0.6700000166893005,0.1780000030994415,-1.1019999980926514,2.559000015258789,1.187999963760376,11.888999938964846
2017-03-05 11:00:00,2.678999900817871,0.8040000200271606,-0.1420000046491623,-0.6399999856948853,3.2899999618530287,1.065999984741211,14.70300006866455
2017-03-05 16:00:00,5.692999839782715,-1.0049999952316284,3.0920000076293945,-2.1679999828338623,2.5280001163482666,1.0360000133514404,11.678000450134276
2017-03-05 17:00:00,8.305999755859375,-0.5360000133514404,4.833000183105469,-2.025000095367432,3.4110000133514404,1.097000002861023,12.87399959564209
2017-03-05 21:00:00,6.429999828338622,-2.075999975204468,4.192999839782715,-3.4110000133514404,2.2239999771118164,0.8220000267028809,11.395999908447266
2017-03-05 22:00:00,8.706999778747559,-0.06700000166893,6.681000232696532,-1.7769999504089355,1.7970000505447388,0.7009999752044678,12.661999702453612
2017-03-06 00:00:00,13.26200008392334,2.477999925613404,9.345999717712402,-0.0359999984502792,4.111999988555908,1.1269999742507937,7.668000221252441
2017-03-06 02:00:00,11.92199993133545,1.2730000019073486,7.994999885559082,-1.5640000104904177,4.477000236511231,1.371000051498413,4.923999786376953
2017-03-06 03:00:00,14.065999984741213,2.746000051498413,10.163000106811523,0.2129999995231628,4.172999858856201,1.309999942779541,5.416999816894531
2017-03-06 04:00:00,13.19499969482422,1.1390000581741333,8.493000030517576,-0.2489999979734421,4.203000068664552,1.4320000410079956,6.401999950408936
2017-03-06 05:00:00,15.807000160217283,2.4110000133514404,11.194000244140623,0.1420000046491623,4.263999938964844,1.2489999532699585,7.386000156402588
2017-03-06 06:00:00,12.524999618530272,1.0049999952316284,7.923999786376952,-1.24399995803833,4.7820000648498535,1.3400000333786009,7.105000019073486
2017-03-06 07:00:00,13.99899959564209,0.6700000166893005,8.279999732971191,-0.8169999718666077,5.573999881744385,1.462000012397766,8.581999778747559
2017-03-06 08:00:00,8.640000343322754,1.6080000400543213,5.4720001220703125,-0.2489999979734421,3.1979999542236333,1.2790000438690186,6.894000053405763
2017-03-06 09:00:00,1.1390000581741333,0.6700000166893005,-1.5640000104904177,-1.1019999980926514,2.9549999237060547,1.187999963760376,6.4720001220703125
2017-03-06 11:00:00,-5.357999801635742,2.1429998874664307,-8.527999877929688,0.3549999892711639,3.075999975204468,1.0049999952316284,8.371000289916992
2017-03-06 12:00:00,-8.706999778747559,1.3400000333786009,-11.336000442504885,0.1420000046491623,2.2239999771118164,0.8830000162124634,8.652999877929688
2017-03-06 13:00:00,-7.568999767303468,2.075999975204468,-10.234000205993652,0.3910000026226044,2.1630001068115234,0.944000005722046,9.003999710083008
2017-03-06 14:00:00,-6.429999828338622,1.807999968528748,-9.3100004196167,0.5329999923706055,2.2239999771118164,0.975000023841858,10.270999908447266
2017-03-06 17:00:00,6.89900016784668,-0.3350000083446503,3.802000045776367,-1.741000056266785,3.0460000038146973,0.975000023841858,12.239999771118164
2017-03-06 18:00:00,7.301000118255615,-1.0720000267028809,4.547999858856201,-2.45199990272522,2.650000095367432,0.9139999747276306,11.395999908447266
2017-03-06 19:00:00,7.836999893188477,-0.8709999918937683,5.046000003814697,-2.131999969482422,2.86299991607666,0.8830000162124634,11.1850004196167
2017-03-06 20:00:00,7.301000118255615,-1.0049999952316284,4.690999984741211,-2.2739999294281006,2.7720000743865967,0.8529999852180481,10.904000282287598
2017-03-06 21:00:00,8.038000106811522,-0.9380000233650208,6.183000087738037,-0.7110000252723694,2.375999927520752,0.7310000061988831,10.199999809265137
2017-03-06 22:00:00,8.77400016784668,-0.2680000066757202,6.5380001068115225,-1.5640000104904177,1.919000029563904,0.7009999752044678,10.340999603271484
2017-03-07 01:00:00,11.654999732971191,1.2059999704360962,9.878999710083008,0.0359999984502792,1.7059999704360962,0.609000027179718,9.918999671936035
2017-03-07 02:00:00,10.717000007629396,0.8040000200271606,8.883999824523926,-0.1070000007748603,1.462000012397766,0.5479999780654907,9.848999977111816
