date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2017-03-07 04:00:00,10.449000358581545,1.0049999952316284,9.20400047302246,-0.2129999995231628,1.4919999837875366,0.609000027179718,9.777999877929688
2017-03-07 05:00:00,11.38700008392334,0.7369999885559082,9.060999870300291,-0.2840000092983246,2.04099988937378,0.7310000061988831,9.21500015258789
2017-03-07 07:00:00,11.854999542236328,0.5360000133514404,8.812999725341797,-1.315000057220459,3.1070001125335693,0.8830000162124634,8.652999877929688
2017-03-07 08:00:00,11.253000259399414,1.1390000581741333,8.208999633789062,-0.4620000123977661,2.7720000743865967,1.218000054359436,10.270999908447266
2017-03-07 13:00:00,-6.63100004196167,2.2769999504089355,-9.3100004196167,0.4259999990463257,2.315000057220459,1.097000002861023,13.506999969482422
2017-03-07 14:00:00,-6.027999877929688,1.4739999771118164,-8.314999580383299,0.2489999979734421,2.437000036239624,1.065999984741211,15.47599983215332
2017-03-07 16:00:00,-0.06700000166893,-0.4020000100135803,-2.0969998836517334,-1.7769999504089355,2.315000057220459,1.0360000133514404,12.522000312805176
2017-03-07 17:00:00,5.223999977111816,-0.9380000233650208,2.45199990272522,-1.883000016212464,2.740999937057495,0.8529999852180481,13.085000038146973
2017-03-07 19:00:00,7.501999855041504,-1.406999945640564,4.72599983215332,-2.594000101089477,2.86299991607666,0.7609999775886536,11.888999938964846
2017-03-07 20:00:00,7.0329999923706055,-1.4739999771118164,4.406000137329102,-2.5230000019073486,2.58899998664856,0.6700000166893005,11.817999839782717
2017-03-07 22:00:00,6.697999954223633,-0.4690000116825104,4.72599983215332,-1.741000056266785,1.9800000190734863,0.7310000061988831,7.245999813079834
2017-03-07 23:00:00,8.371999740600586,1.1390000581741333,6.4670000076293945,0.0710000023245811,2.0710000991821294,0.7919999957084656,8.442000389099121
2017-03-08 02:00:00,9.645000457763672,0.6029999852180481,8.564000129699707,-0.2489999979734421,1.6139999628067017,0.7310000061988831,9.425999641418455
2017-03-08 03:00:00,9.51099967956543,0.6700000166893005,7.853000164031982,-0.3199999928474426,1.7669999599456787,0.7609999775886536,10.270999908447266
2017-03-08 04:00:00,9.845999717712402,0.9380000233650208,7.888999938964844,-0.6399999856948853,1.919000029563904,0.8830000162124634,9.777999877929688
2017-03-08 05:00:00,9.57800006866455,0.6700000166893005,8.065999984741211,-0.3910000026226044,2.101999998092652,0.7919999957084656,8.86400032043457
2017-03-08 06:00:00,10.180999755859377,0.1340000033378601,7.710999965667725,-1.315000057220459,2.5280001163482666,0.8529999852180481,9.637999534606934
2017-03-08 07:00:00,10.984999656677246,0.4690000116825104,7.071000099182129,-0.9240000247955322,3.3199999332427983,0.975000023841858,9.708000183105469
2017-03-08 08:00:00,5.090000152587892,1.1390000581741333,2.1679999828338623,-0.3910000026226044,3.015000104904175,1.3400000333786009,10.130000114440918
2017-03-08 09:00:00,-0.4690000116825104,0.8040000200271606,-3.9800000190734863,-0.2129999995231628,2.58899998664856,1.065999984741211,9.777999877929688
2017-03-08 10:00:00,-4.2199997901916495,2.009000062942505,-7.355999946594237,0.0710000023245811,3.259000062942505,1.156999945640564,12.732999801635742
2017-03-08 11:00:00,-5.960999965667725,1.2059999704360962,-9.274999618530272,0.5690000057220459,3.015000104904175,1.1269999742507937,12.239999771118164
2017-03-08 12:00:00,-9.711999893188477,1.406999945640564,-11.904000282287598,-0.6399999856948853,2.193000078201294,0.975000023841858,10.482000350952148
2017-03-08 13:00:00,-8.104999542236326,1.3400000333786009,-10.055999755859377,0.1420000046491623,2.559000015258789,1.097000002861023,10.552000045776367
2017-03-08 17:00:00,5.0229997634887695,-0.1340000033378601,2.309999942779541,-1.5989999771118164,2.7109999656677246,0.9139999747276306,12.239999771118164
2017-03-08 18:00:00,6.429999828338622,-1.3400000333786009,4.014999866485597,-2.486999988555908,2.4670000076293945,0.6700000166893005,12.803000450134276
2017-03-08 21:00:00,6.429999828338622,-1.1390000581741333,4.122000217437743,-2.203000068664551,2.2239999771118164,0.7310000061988831,11.958999633789062
2017-03-08 22:00:00,6.36299991607666,-1.5410000085830688,4.3350000381469735,-2.486999988555908,2.131999969482422,0.7919999957084656,11.817999839782717
2017-03-09 00:00:00,10.784000396728516,0.7369999885559082,8.847999572753906,-0.0710000023245811,1.888000011444092,0.7310000061988831,9.56700038909912
2017-03-09 02:00:00,8.706999778747559,0.5360000133514404,6.894000053405763,-1.065999984741211,1.6749999523162842,1.0360000133514404,11.395999908447266
2017-03-09 05:00:00,9.376999855041504,0.7369999885559082,6.681000232696532,-0.5329999923706055,1.9800000190734863,0.8220000267028809,9.637999534606934
2017-03-09 07:00:00,10.248000144958496,0.6029999852180481,6.857999801635742,-0.8529999852180481,2.984999895095825,0.8220000267028809,10.482000350952148
2017-03-09 08:00:00,4.889999866485597,1.0720000267028809,1.883000016212464,-0.3549999892711639,2.8329999446868896,1.0360000133514404,11.888999938964846
2017-03-09 10:00:00,-3.0810000896453857,1.5410000085830688,-5.401000022888184,0.2489999979734421,2.437000036239624,1.0360000133514404,14.35099983215332
2017-03-09 11:00:00,-4.822999954223633,1.9420000314712524,-7.710999965667725,0.0710000023245811,2.86299991607666,1.0049999952316284,13.788000106811523
2017-03-09 12:00:00,-8.907999992370605,0.8709999918937683,-10.94499969482422,-0.3199999928474426,2.04099988937378,0.7310000061988831,13.928999900817873
2017-03-09 13:00:00,-6.63100004196167,1.3400000333786009,-9.48799991607666,0.675000011920929,2.375999927520752,1.0360000133514404,14.491000175476074
2017-03-09 14:00:00,-2.812999963760376,1.0720000267028809,-4.584000110626222,-0.1780000030994415,2.193000078201294,1.156999945640564,14.279999732971191
2017-03-09 15:00:00,-2.344000101089477,0.9380000233650208,-4.619999885559082,-0.0359999984502792,2.375999927520752,1.0049999952316284,14.140000343322756
2017-03-09 17:00:00,5.625999927520752,-0.4690000116825104,2.878000020980835,-1.5640000104904177,2.58899998664856,0.8220000267028809,15.053999900817873
2017-03-09 18:00:00,6.296000003814697,-1.2059999704360962,3.908999919891357,-2.345000028610229,2.315000057220459,1.0360000133514404,14.913999557495115
2017-03-09 21:00:00,6.36299991607666,-2.344000101089477,4.051000118255615,-3.5529999732971187,2.315000057220459,0.944000005722046,14.279999732971191
2017-03-09 22:00:00,6.89900016784668,-1.5410000085830688,3.9800000190734863,-3.127000093460083,2.253999948501587,1.0049999952316284,14.140000343322756
2017-03-09 23:00:00,10.515999794006348,0.3350000083446503,7.817999839782715,-0.4970000088214874,1.8279999494552608,0.9139999747276306,12.310999870300291
2017-03-10 00:00:00,12.659000396728516,2.075999975204468,10.732000350952148,0.4970000088214874,1.888000011444092,0.8220000267028809,12.170000076293944
2017-03-10 02:00:00,13.730999946594238,1.875,12.437000274658203,0.8880000114440918,1.4919999837875366,0.5479999780654907,12.522000312805176
2017-03-10 05:00:00,15.472000122070312,3.2149999141693115,11.015999794006348,0.6039999723434448,4.507999897003174,2.131999969482422,11.888999938964846
2017-03-10 06:00:00,15.20400047302246,1.9420000314712524,9.48799991607666,0.0710000023245811,4.934000015258789,1.5529999732971191,10.973999977111816
2017-03-10 08:00:00,10.717000007629396,2.477999925613404,7.923999786376952,0.8529999852180481,2.9549999237060547,1.2790000438690186,11.1850004196167
2017-03-10 09:00:00,7.636000156402588,1.5410000085830688,5.117000102996826,-0.2129999995231628,2.58899998664856,1.4010000228881836,12.592000007629396
2017-03-10 11:00:00,8.439000129699707,0.2680000066757202,4.939000129699707,-0.7820000052452087,3.563999891281128,1.1269999742507937,13.857999801635742
2017-03-10 12:00:00,3.41599988937378,-0.3350000083446503,1.315000057220459,-1.7769999504089355,2.497999906539917,1.0360000133514404,15.19499969482422
2017-03-10 13:00:00,3.6840000152587886,-0.2680000066757202,1.4570000171661377,-0.9240000247955322,2.131999969482422,1.156999945640564,16.108999252319336
2017-03-10 14:00:00,4.0859999656677255,0.4690000116825104,1.4210000038146973,-1.4570000171661377,2.2239999771118164,1.371000051498413,15.687000274658203
2017-03-10 16:00:00,2.812999963760376,-0.1340000033378601,0.9950000047683716,-1.4919999837875366,2.101999998092652,1.1269999742507937,17.093999862670902
2017-03-10 17:00:00,5.827000141143799,-0.2680000066757202,3.4820001125335693,-1.6349999904632568,2.7720000743865967,0.8830000162124634,15.336000442504885
2017-03-10 18:00:00,6.564000129699707,-1.0049999952316284,3.9800000190734863,-2.2739999294281006,2.5280001163482666,0.7919999957084656,14.984000205993652
2017-03-10 19:00:00,7.301000118255615,-1.0720000267028809,4.619999885559082,-2.2390000820159908,2.7109999656677246,0.7310000061988831,14.631999969482422
2017-03-10 21:00:00,8.371999740600586,-1.807999968528748,6.076000213623048,-1.9539999961853027,2.193000078201294,0.6700000166893005,13.085000038146973
2017-03-10 22:00:00,8.706999778747559,0.1340000033378601,6.822999954223633,-1.3860000371932983,2.009999990463257,0.7310000061988831,11.958999633789062
2017-03-10 23:00:00,10.381999969482422,0.9380000233650208,8.527999877929688,-0.3910000026226044,1.8279999494552608,0.6700000166893005,10.833000183105469
2017-03-11 01:00:00,11.588000297546388,1.5410000085830688,9.737000465393066,0.0710000023245811,1.7059999704360962,0.7009999752044678,10.621999740600586
2017-03-11 02:00:00,11.253000259399414,2.009000062942505,9.20400047302246,0.2489999979734421,1.919000029563904,0.7919999957084656,9.98900032043457
2017-03-11 03:00:00,11.588000297546388,1.2730000019073486,9.3100004196167,-0.0359999984502792,1.6449999809265137,0.6700000166893005,10.130000114440918
2017-03-11 04:00:00,10.717000007629396,1.0049999952316284,9.593999862670898,0.1070000007748603,1.5839999914169312,0.7009999752044678,9.28600025177002
2017-03-11 06:00:00,11.98900032043457,1.406999945640564,9.949999809265137,-0.0710000023245811,2.375999927520752,0.8220000267028809,8.51200008392334
2017-03-11 08:00:00,6.697999954223633,1.2730000019073486,3.5529999732971187,-0.2129999995231628,2.924000024795532,1.218000054359436,8.581999778747559
2017-03-11 09:00:00,-0.8709999918937683,1.2059999704360962,-3.4110000133514404,-0.6039999723434448,2.61899995803833,1.097000002861023,9.074999809265137
2017-03-11 10:00:00,-4.019000053405762,0.8040000200271606,-6.787000179290772,0.1420000046491623,2.5280001163482666,0.944000005722046,10.904000282287598
2017-03-11 11:00:00,-5.290999889373778,1.406999945640564,-8.954999923706055,0.3910000026226044,3.075999975204468,1.097000002861023,11.678000450134276
2017-03-11 13:00:00,-7.368000030517577,1.4739999771118164,-9.416999816894531,0.2129999995231628,2.04099988937378,0.944000005722046,13.647000312805176
2017-03-11 14:00:00,-3.3489999771118164,1.3400000333786009,-5.223999977111816,-0.0359999984502792,2.1630001068115234,1.218000054359436,15.616999626159668
2017-03-11 15:00:00,-3.4830000400543213,1.1390000581741333,-5.89900016784668,-0.7110000252723694,1.9800000190734863,1.097000002861023,13.99899959564209
2017-03-11 17:00:00,6.564000129699707,-0.2010000050067901,3.5179998874664307,-1.5279999971389768,2.8329999446868896,0.944000005722046,13.435999870300291
2017-03-11 18:00:00,6.831999778747559,-1.0720000267028809,4.192999839782715,-2.2390000820159908,2.58899998664856,0.7919999957084656,13.506999969482422
2017-03-11 19:00:00,7.636000156402588,-1.1390000581741333,4.690999984741211,-2.345000028610229,2.8329999446868896,0.8220000267028809,12.310999870300291
2017-03-11 20:00:00,6.564000129699707,-1.0720000267028809,4.263999938964844,-2.203000068664551,2.375999927520752,0.7310000061988831,10.904000282287598
2017-03-11 22:00:00,9.779000282287598,0.3350000083446503,7.532999992370605,-0.8529999852180481,1.9490000009536743,0.7009999752044678,10.199999809265137
2017-03-11 23:00:00,11.185999870300291,-0.3350000083446503,8.954999923706055,-0.7110000252723694,1.9800000190734863,0.7609999775886536,9.848999977111816
2017-03-12 01:00:00,12.123000144958494,2.009000062942505,9.80799961090088,0.3910000026226044,1.6749999523162842,0.7310000061988831,10.482000350952148
2017-03-12 03:00:00,10.717000007629396,0.4690000116825104,9.23900032043457,-0.3549999892711639,1.5230000019073486,0.7310000061988831,10.130000114440918
2017-03-12 05:00:00,9.979999542236328,0.1340000033378601,7.214000225067139,-1.883000016212464,2.0710000991821294,0.975000023841858,10.973999977111816
2017-03-12 06:00:00,9.845999717712402,1.0720000267028809,7.2849998474121085,-0.4620000123977661,2.497999906539917,1.0049999952316284,10.762999534606934
2017-03-12 07:00:00,13.663999557495115,1.5410000085830688,10.126999855041504,0.2489999979734421,3.441999912261963,1.1269999742507937,11.326000213623049
2017-03-12 08:00:00,10.91800022125244,2.477999925613404,7.710999965667725,1.4570000171661377,2.86299991607666,1.3400000333786009,10.340999603271484
2017-03-12 09:00:00,6.966000080108643,1.2730000019073486,3.9800000190734863,-0.5690000057220459,2.984999895095825,1.2790000438690186,10.552000045776367
2017-03-12 11:00:00,8.371999740600586,0.6700000166893005,5.010000228881836,-1.7059999704360962,3.1679999828338623,1.309999942779541,11.255999565124512
2017-03-12 12:00:00,4.75600004196167,-0.4020000100135803,2.45199990272522,-2.0969998836517334,2.559000015258789,1.065999984741211,12.239999771118164
2017-03-12 14:00:00,6.2290000915527335,0.2010000050067901,4.72599983215332,-1.1019999980926514,2.1630001068115234,0.8220000267028809,10.270999908447266
2017-03-12 15:00:00,5.425000190734863,-0.06700000166893,3.1979999542236333,-1.4919999837875366,2.253999948501587,0.975000023841858,11.536999702453612
2017-03-12 17:00:00,7.434999942779541,-0.4690000116825104,4.406000137329102,-2.025000095367432,2.8940000534057617,0.8220000267028809,6.752999782562256
2017-03-12 18:00:00,7.301000118255615,-1.1390000581741333,4.65500020980835,-2.309999942779541,2.61899995803833,0.7310000061988831,7.386000156402588
2017-03-12 22:00:00,7.97100019454956,-0.2010000050067901,5.86299991607666,-1.883000016212464,1.6749999523162842,0.7310000061988831,7.597000122070312
2017-03-12 23:00:00,11.520999908447266,1.0049999952316284,9.131999969482422,-0.1420000046491623,1.9490000009536743,0.7919999957084656,6.61299991607666
2017-03-13 00:00:00,12.72599983215332,2.1429998874664307,10.838000297546388,0.0359999984502792,1.7669999599456787,0.7009999752044678,7.315999984741211
2017-03-13 01:00:00,13.932000160217283,3.013999938964844,9.913999557495115,-0.2840000092983246,4.386000156402588,2.2239999771118164,5.627999782562256
2017-03-13 02:00:00,13.32900047302246,2.2769999504089355,9.20400047302246,0.3199999928474426,4.081999778747559,1.2489999532699585,4.572999954223633
2017-03-13 05:00:00,14.333999633789062,2.344000101089477,10.37600040435791,0.4970000088214874,4.234000205993652,1.2489999532699585,4.150000095367432
2017-03-13 06:00:00,12.256999969482422,1.1390000581741333,9.45199966430664,-0.6039999723434448,2.253999948501587,0.8220000267028809,2.039999961853028
2017-03-13 08:00:00,11.854999542236328,1.2730000019073486,8.635000228881836,-0.4620000123977661,3.1070001125335693,1.156999945640564,2.250999927520752
2017-03-13 09:00:00,7.636000156402588,-0.2010000050067901,5.046000003814697,-1.6699999570846558,2.8329999446868896,1.187999963760376,2.602999925613404
2017-03-13 10:00:00,9.175999641418455,0.7369999885559082,5.188000202178955,-0.8169999718666077,2.984999895095825,1.1269999742507937,1.687999963760376
2017-03-13 11:00:00,8.371999740600586,0.4690000116825104,4.939000129699707,-1.5640000104904177,3.259000062942505,1.187999963760376,1.406999945640564
2017-03-13 12:00:00,6.296000003814697,-0.4020000100135803,3.0199999809265137,-2.131999969482422,2.650000095367432,1.1269999742507937,0.7739999890327454
2017-03-13 15:00:00,7.234000205993652,-0.3350000083446503,5.117000102996826,-1.883000016212464,2.345000028610229,0.9139999747276306,3.4470000267028813
2017-03-13 17:00:00,8.305999755859375,-1.0049999952316284,5.223999977111816,-2.131999969482422,3.1070001125335693,0.8220000267028809,3.236000061035156
2017-03-13 18:00:00,7.836999893188477,-1.406999945640564,4.974999904632568,-2.664999961853028,2.8940000534057617,0.7609999775886536,2.813999891281128
2017-03-13 23:00:00,10.515999794006348,0.4020000100135803,8.314999580383299,-0.4970000088214874,2.1630001068115234,0.8529999852180481,5.9790000915527335
2017-03-14 00:00:00,11.92199993133545,1.0720000267028809,9.913999557495115,-0.1070000007748603,2.04099988937378,0.7919999957084656,6.823999881744385
2017-03-14 01:00:00,12.72599983215332,1.406999945640564,10.979999542236328,0.7459999918937683,1.7970000505447388,0.7310000061988831,6.964000225067139
2017-03-14 03:00:00,10.180999755859377,1.1390000581741333,8.847999572753906,-0.2489999979734421,1.462000012397766,0.5789999961853027,5.627999782562256
2017-03-14 05:00:00,10.11400032043457,0.4690000116825104,8.031000137329103,-0.9589999914169312,1.8580000400543213,0.6399999856948853,6.261000156402588
2017-03-14 06:00:00,9.376999855041504,-0.2010000050067901,7.035999774932861,-1.883000016212464,2.5280001163482666,0.7009999752044678,7.175000190734862
2017-03-14 07:00:00,10.515999794006348,0.8040000200271606,7.249000072479247,-0.7459999918937683,3.1070001125335693,0.8529999852180481,7.315999984741211
2017-03-14 09:00:00,-2.611999988555908,1.4739999771118164,-5.295000076293945,-0.0710000023245811,2.6800000667572017,1.065999984741211,7.526999950408935
2017-03-14 10:00:00,-6.162000179290772,1.2730000019073486,-9.16800022125244,0.0359999984502792,2.58899998664856,1.187999963760376,9.918999671936035
2017-03-14 11:00:00,-7.568999767303468,1.2059999704360962,-10.87399959564209,0.5690000057220459,3.13700008392334,1.0049999952316284,8.230999946594237
2017-03-14 13:00:00,-10.04699993133545,1.406999945640564,-12.685999870300291,0.7459999918937683,1.8580000400543213,0.8830000162124634,10.41100025177002
2017-03-14 14:00:00,-8.840999603271484,1.875,-10.732000350952148,1.350000023841858,2.1630001068115234,1.0360000133514404,10.973999977111816
2017-03-14 15:00:00,-6.564000129699707,1.1390000581741333,-8.635000228881836,0.1420000046491623,2.0710000991821294,1.065999984741211,10.130000114440918
2017-03-14 17:00:00,3.549999952316284,-0.4690000116825104,0.8169999718666077,-1.6699999570846558,2.7720000743865967,0.9139999747276306,9.425999641418455
2017-03-14 18:00:00,7.234000205993652,-0.8709999918937683,4.584000110626222,-2.1679999828338623,2.7109999656677246,0.8529999852180481,10.270999908447266
2017-03-14 19:00:00,7.836999893188477,-1.0720000267028809,4.974999904632568,-2.2390000820159908,2.740999937057495,0.7609999775886536,10.552000045776367
2017-03-14 21:00:00,8.505999565124513,-0.7369999885559082,6.324999809265138,-2.486999988555908,2.315000057220459,0.7310000061988831,10.130000114440918
2017-03-14 22:00:00,9.51099967956543,0.06700000166893,7.2849998474121085,-0.8169999718666077,1.8279999494552608,0.7009999752044678,8.652999877929688
2017-03-14 23:00:00,10.04699993133545,0.7369999885559082,7.782000064849853,-0.6399999856948853,1.9490000009536743,0.7919999957084656,9.145000457763672
2017-03-15 00:00:00,15.338000297546388,2.812999963760376,10.94499969482422,0.4259999990463257,4.324999809265137,1.309999942779541,8.090000152587889
2017-03-15 02:00:00,15.605999946594238,2.009000062942505,11.583999633789062,0.5329999923706055,4.172999858856201,1.309999942779541,7.597000122070312
2017-03-15 03:00:00,12.927000045776367,1.4739999771118164,11.336000442504885,0.2840000092983246,1.5529999732971191,0.6399999856948853,6.683000087738037
2017-03-15 05:00:00,13.395999908447266,2.009000062942505,11.619999885559082,0.675000011920929,2.0710000991821294,0.7609999775886536,7.0349998474121085
2017-03-15 06:00:00,10.515999794006348,0.6700000166893005,8.065999984741211,-1.4570000171661377,2.61899995803833,0.8830000162124634,7.597000122070312
2017-03-15 07:00:00,13.463000297546388,2.009000062942505,9.593999862670898,0.1420000046491623,3.0460000038146973,0.9139999747276306,7.245999813079834
2017-03-15 09:00:00,4.287000179290772,1.1390000581741333,1.812000036239624,-0.5690000057220459,2.345000028610229,1.2489999532699585,7.105000019073486
2017-03-15 10:00:00,-4.689000129699707,2.746000051498413,-7.390999794006348,1.7769999504089355,2.650000095367432,1.0360000133514404,7.879000186920166
2017-03-15 12:00:00,-4.75600004196167,0.8040000200271606,-6.644999980926514,-1.1369999647140503,1.9800000190734863,1.1269999742507937,7.668000221252441
2017-03-15 13:00:00,-2.344000101089477,1.3400000333786009,-4.974999904632568,-0.2840000092983246,2.315000057220459,1.097000002861023,7.948999881744385
2017-03-15 14:00:00,-3.818000078201294,1.9420000314712524,-6.1479997634887695,-0.5329999923706055,2.559000015258789,1.156999945640564,8.51200008392334
2017-03-15 16:00:00,6.2290000915527335,-0.2680000066757202,3.766999959945679,-1.5640000104904177,2.437000036239624,0.944000005722046,7.948999881744385
2017-03-15 18:00:00,7.166999816894531,-1.3400000333786009,4.619999885559082,-2.41599988937378,2.58899998664856,0.6700000166893005,7.73799991607666
2017-03-15 19:00:00,7.769999980926514,-1.1390000581741333,5.010000228881836,-2.2390000820159908,2.7720000743865967,0.6399999856948853,8.020000457763674
2017-03-15 20:00:00,7.166999816894531,-1.2059999704360962,4.584000110626222,-2.345000028610229,2.559000015258789,0.7310000061988831,8.722999572753906
2017-03-15 22:00:00,7.703000068664551,-0.5360000133514404,5.89900016784668,-2.061000108718872,1.7970000505447388,0.6700000166893005,9.848999977111816
2017-03-15 23:00:00,9.57800006866455,0.3350000083446503,7.355999946594237,-0.9240000247955322,1.9490000009536743,0.7310000061988831,9.496999740600586
2017-03-16 00:00:00,11.31999969482422,0.8040000200271606,9.345999717712402,-0.3910000026226044,1.8580000400543213,0.7609999775886536,9.28600025177002
2017-03-16 03:00:00,9.175999641418455,0.6700000166893005,7.747000217437744,-0.675000011920929,1.7669999599456787,0.7609999775886536,8.934000015258789
2017-03-16 04:00:00,11.185999870300291,2.009000062942505,9.52299976348877,0.1780000030994415,1.7359999418258667,1.1269999742507937,8.442000389099121
2017-03-16 05:00:00,9.979999542236328,0.6029999852180481,7.2849998474121085,-1.1369999647140503,2.4670000076293945,0.944000005722046,9.003999710083008
2017-03-16 08:00:00,8.975000381469727,1.1390000581741333,5.7210001945495605,-0.4620000123977661,2.8940000534057617,1.187999963760376,8.86400032043457
2017-03-16 09:00:00,4.75600004196167,0.4020000100135803,1.6349999904632568,-1.6349999904632568,2.61899995803833,1.1269999742507937,8.371000289916992
2017-03-16 10:00:00,-0.7369999885559082,1.406999945640564,-4.122000217437743,-0.1070000007748603,3.1070001125335693,1.187999963760376,8.51200008392334
2017-03-16 11:00:00,3.4830000400543213,0.8709999918937683,0.6399999856948853,-0.9589999914169312,3.1679999828338623,0.975000023841858,8.86400032043457
2017-03-16 12:00:00,-10.784000396728516,1.3400000333786009,-13.538999557495115,0.1780000030994415,2.193000078201294,0.8830000162124634,9.21500015258789
2017-03-16 13:00:00,-6.027999877929688,1.2059999704360962,-8.421999931335451,-0.0359999984502792,2.1630001068115234,1.1269999742507937,10.0600004196167
2017-03-16 14:00:00,-7.568999767303468,1.4739999771118164,-9.913999557495115,0.7459999918937683,2.0710000991821294,1.065999984741211,10.482000350952148
2017-03-16 18:00:00,6.831999778747559,-1.0720000267028809,4.192999839782715,-2.41599988937378,2.7109999656677246,0.8529999852180481,9.637999534606934
2017-03-16 19:00:00,8.038000106811522,-0.9380000233650208,4.939000129699707,-2.345000028610229,2.924000024795532,0.8830000162124634,10.0600004196167
2017-03-16 20:00:00,7.301000118255615,-1.1390000581741333,4.584000110626222,-2.2739999294281006,2.7109999656677246,0.8220000267028809,10.482000350952148
2017-03-16 22:00:00,6.831999778747559,-0.4690000116825104,4.513000011444092,-1.741000056266785,2.04099988937378,0.8529999852180481,10.130000114440918
2017-03-17 00:00:00,12.72599983215332,1.4739999771118164,8.314999580383299,-0.0359999984502792,4.447000026702881,1.309999942779541,9.918999671936035
2017-03-17 02:00:00,11.788000106811523,0.9380000233650208,7.177999973297119,-0.7820000052452087,4.263999938964844,1.2790000438690186,9.145000457763672
2017-03-17 05:00:00,10.583000183105469,1.0049999952316284,7.994999885559082,-0.4620000123977661,2.04099988937378,0.7609999775886536,8.020000457763674
2017-03-17 07:00:00,12.055999755859377,2.075999975204468,8.777000427246094,0.2840000092983246,3.0460000038146973,0.8830000162124634,7.105000019073486
2017-03-17 09:00:00,4.019000053405762,0.7369999885559082,0.1420000046491623,-0.7820000052452087,2.7720000743865967,1.2790000438690186,7.175000190734862
2017-03-17 10:00:00,1.1390000581741333,0.9380000233650208,-1.5279999971389768,-0.5690000057220459,2.9549999237060547,1.1269999742507937,7.456999778747559
2017-03-17 15:00:00,3.549999952316284,1.0720000267028809,1.4210000038146973,-0.3199999928474426,2.193000078201294,0.944000005722046,8.722999572753906
2017-03-17 17:00:00,7.568999767303468,-0.5360000133514404,4.796999931335449,-1.8480000495910645,2.8940000534057617,0.9139999747276306,9.56700038909912
2017-03-17 18:00:00,7.501999855041504,-0.8040000200271606,4.65500020980835,-2.1679999828338623,2.86299991607666,0.944000005722046,10.0600004196167
2017-03-17 19:00:00,7.568999767303468,-1.2059999704360962,5.081999778747559,-2.025000095367432,2.5280001163482666,0.5479999780654907,11.326000213623049
2017-03-17 21:00:00,8.23900032043457,-1.5410000085830688,6.254000186920166,-2.345000028610229,2.193000078201294,0.7919999957084656,10.904000282287598
2017-03-17 22:00:00,8.975000381469727,0.06700000166893,7.214000225067139,-1.5989999771118164,1.7970000505447388,0.609000027179718,9.496999740600586
2017-03-17 23:00:00,11.119000434875488,1.2730000019073486,9.416999816894531,0.4620000123977661,1.6749999523162842,0.5789999961853027,9.777999877929688
2017-03-18 01:00:00,12.927000045776367,1.9420000314712524,11.548999786376951,0.9240000247955322,1.5230000019073486,0.6399999856948853,9.848999977111816
2017-03-18 02:00:00,12.123000144958494,1.6080000400543213,10.234000205993652,0.2840000092983246,1.462000012397766,0.5789999961853027,9.98900032043457
2017-03-18 03:00:00,10.984999656677246,1.807999968528748,9.097000122070312,-0.1420000046491623,1.7359999418258667,0.7310000061988831,9.425999641418455
2017-03-18 05:00:00,11.788000106811523,1.4739999771118164,9.3100004196167,-0.0359999984502792,1.888000011444092,0.7609999775886536,9.56700038909912
2017-03-18 06:00:00,15.06999969482422,1.6740000247955322,11.265000343322756,-0.3549999892711639,2.6800000667572017,1.0049999952316284,9.708000183105469
2017-03-18 07:00:00,13.663999557495115,1.406999945640564,10.020999908447266,0.0710000023245811,3.075999975204468,1.0360000133514404,10.762999534606934
2017-03-18 08:00:00,11.253000259399414,2.2769999504089355,8.137999534606934,0.2840000092983246,3.1979999542236333,1.3400000333786009,10.0600004196167
2017-03-18 09:00:00,4.956999778747559,0.3350000083446503,1.6349999904632568,-1.5279999971389768,2.8020000457763667,1.1269999742507937,9.777999877929688
2017-03-18 10:00:00,6.564000129699707,0.2680000066757202,3.3399999141693115,-1.065999984741211,2.86299991607666,1.156999945640564,9.21500015258789
2017-03-18 11:00:00,5.760000228881836,0.6700000166893005,2.38100004196167,-0.7110000252723694,3.503000020980835,1.2489999532699585,9.848999977111816
2017-03-18 12:00:00,2.009000062942505,-0.1340000033378601,-0.2489999979734421,-2.1679999828338623,2.5280001163482666,0.7310000061988831,10.270999908447266
2017-03-18 13:00:00,3.6840000152587886,0.3350000083446503,1.1729999780654907,-1.1369999647140503,2.6800000667572017,1.2790000438690186,9.496999740600586
2017-03-18 14:00:00,6.564000129699707,0.7369999885559082,3.696000099182129,-0.8880000114440918,2.437000036239624,1.2489999532699585,9.003999710083008
2017-03-18 15:00:00,5.1570000648498535,0.6029999852180481,1.9900000095367432,-1.065999984741211,2.86299991607666,1.462000012397766,9.21500015258789
2017-03-18 17:00:00,7.703000068664551,-0.2680000066757202,4.72599983215332,-1.7059999704360962,2.984999895095825,0.944000005722046,8.722999572753906
2017-03-18 18:00:00,7.301000118255615,-1.1390000581741333,4.441999912261963,-2.345000028610229,2.740999937057495,0.7310000061988831,9.003999710083008
2017-03-18 20:00:00,7.166999816894531,-1.2730000019073486,4.65500020980835,-2.41599988937378,2.61899995803833,0.7310000061988831,9.777999877929688
2017-03-18 21:00:00,8.305999755859375,-1.4739999771118164,6.2189998626708975,-2.45199990272522,2.315000057220459,0.8220000267028809,9.425999641418455
2017-03-18 22:00:00,8.171999931335451,-0.4020000100135803,5.828000068664551,-1.065999984741211,1.888000011444092,0.6700000166893005,8.159999847412111
2017-03-18 23:00:00,10.784000396728516,1.3400000333786009,8.421999931335451,-0.1780000030994415,2.2239999771118164,0.9139999747276306,8.371000289916992
2017-03-19 00:00:00,14.937000274658203,2.5450000762939453,10.340999603271484,0.3910000026226044,4.447000026702881,1.3400000333786009,8.51200008392334
2017-03-19 01:00:00,14.668999671936035,1.741000056266785,9.878999710083008,-0.1070000007748603,4.324999809265137,1.371000051498413,8.020000457763674
2017-03-19 02:00:00,13.932000160217283,2.2100000381469727,9.380999565124512,-0.2840000092983246,4.355999946594238,1.4919999837875366,7.73799991607666
2017-03-19 03:00:00,11.654999732971191,1.6740000247955322,9.737000465393066,-0.1070000007748603,1.9800000190734863,0.9139999747276306,7.668000221252441
2017-03-19 04:00:00,10.449000358581545,1.5410000085830688,8.598999977111816,-0.4620000123977661,1.888000011444092,0.975000023841858,7.456999778747559
2017-03-19 05:00:00,9.57800006866455,0.3350000083446503,7.710999965667725,-1.1019999980926514,2.1630001068115234,0.8529999852180481,7.245999813079834
2017-03-19 06:00:00,9.109000205993652,-0.2680000066757202,6.4670000076293945,-1.9900000095367432,2.5280001163482666,0.9139999747276306,6.752999782562256
2017-03-19 07:00:00,11.119000434875488,-0.1340000033378601,8.10200023651123,-1.5989999771118164,3.1070001125335693,0.944000005722046,5.76800012588501
2017-03-19 08:00:00,10.515999794006348,0.5360000133514404,7.461999893188477,-0.8880000114440918,2.9549999237060547,1.0049999952316284,6.330999851226808
2017-03-19 09:00:00,7.636000156402588,-0.6029999852180481,5.258999824523926,-1.8480000495910645,3.075999975204468,1.156999945640564,3.588000059127808
2017-03-19 10:00:00,7.301000118255615,-0.2680000066757202,4.370999813079834,-1.1369999647140503,3.0460000038146973,1.097000002861023,5.486999988555908
2017-03-19 12:00:00,6.09499979019165,-0.7369999885559082,3.838000059127808,-1.4570000171661377,2.4670000076293945,0.8220000267028809,5.908999919891357
2017-03-19 14:00:00,5.827000141143799,0.2680000066757202,3.1630001068115234,-1.031000018119812,2.559000015258789,1.0360000133514404,5.908999919891357
2017-03-19 16:00:00,6.36299991607666,-0.5360000133514404,3.802000045776367,-1.7769999504089355,2.740999937057495,0.975000023841858,5.697999954223633
2017-03-19 19:00:00,7.501999855041504,-1.3400000333786009,4.65500020980835,-2.486999988555908,2.8329999446868896,0.7009999752044678,2.884000062942505
2017-03-19 23:00:00,8.171999931335451,-0.3350000083446503,5.6500000953674325,-1.1729999780654907,2.1630001068115234,0.7919999957084656,5.908999919891357
2017-03-20 00:00:00,11.052000045776367,1.4739999771118164,8.670999526977539,-0.0359999984502792,1.7970000505447388,0.7609999775886536,5.76800012588501
2017-03-20 01:00:00,11.119000434875488,1.3400000333786009,8.598999977111816,-0.3199999928474426,1.7669999599456787,0.7009999752044678,5.557000160217285
2017-03-20 02:00:00,9.376999855041504,0.5360000133514404,6.787000179290772,-0.1780000030994415,1.7970000505447388,0.7609999775886536,3.86899995803833
2017-03-20 05:00:00,8.371999740600586,0.4020000100135803,6.111999988555907,-0.7110000252723694,2.0710000991821294,0.8529999852180481,6.823999881744385
2017-03-20 06:00:00,8.305999755859375,-0.7369999885559082,6.289999961853027,-2.025000095367432,2.375999927520752,0.7609999775886536,6.752999782562256
2017-03-20 07:00:00,12.1899995803833,1.2730000019073486,9.274999618530272,-0.0710000023245811,3.13700008392334,0.9139999747276306,7.456999778747559
2017-03-20 08:00:00,8.439000129699707,1.406999945640564,5.117000102996826,-0.4970000088214874,3.3499999046325684,1.156999945640564,7.668000221252441
2017-03-20 09:00:00,8.572999954223633,0.3350000083446503,5.6500000953674325,-1.350000023841858,3.075999975204468,1.218000054359436,8.934000015258789
2017-03-20 10:00:00,8.305999755859375,0.6029999852180481,4.370999813079834,-0.7459999918937683,3.1070001125335693,1.065999984741211,7.879000186920166
2017-03-20 11:00:00,4.0859999656677255,0.06700000166893,1.1729999780654907,-1.5279999971389768,3.38100004196167,1.0360000133514404,6.330999851226808
2017-03-20 12:00:00,-0.06700000166893,-0.9380000233650208,-2.9489998817443848,-2.2739999294281006,2.4059998989105225,0.7009999752044678,7.315999984741211
2017-03-20 13:00:00,4.956999778747559,-0.2680000066757202,1.883000016212464,-2.203000068664551,2.437000036239624,1.0360000133514404,8.090000152587889
2017-03-20 14:00:00,3.013999938964844,-0.06700000166893,-0.0359999984502792,-1.7769999504089355,2.6800000667572017,1.097000002861023,6.752999782562256
2017-03-20 15:00:00,5.090000152587892,-0.8709999918937683,2.700999975204468,-2.203000068664551,2.437000036239624,0.8830000162124634,6.683000087738037
2017-03-20 16:00:00,6.63100004196167,-0.6029999852180481,4.3350000381469735,-1.9539999961853027,2.61899995803833,0.944000005722046,8.090000152587889
2017-03-20 17:00:00,8.640000343322754,-0.6700000166893005,5.366000175476074,-1.9900000095367432,3.3499999046325684,0.8529999852180481,7.668000221252441
2017-03-20 20:00:00,7.234000205993652,-1.0720000267028809,4.76200008392334,-2.2390000820159908,2.497999906539917,0.7310000061988831,8.51200008392334
2017-03-20 22:00:00,9.041999816894531,0.1340000033378601,6.5380001068115225,-1.24399995803833,2.0710000991821294,0.6700000166893005,7.456999778747559
2017-03-20 23:00:00,7.97100019454956,-0.4690000116825104,6.254000186920166,-1.9539999961853027,2.101999998092652,0.7609999775886536,8.371000289916992
2017-03-21 00:00:00,11.588000297546388,0.6029999852180481,7.10699987411499,-1.031000018119812,4.386000156402588,1.2790000438690186,7.809000015258789
2017-03-21 04:00:00,8.505999565124513,-0.4690000116825104,6.5380001068115225,-1.7059999704360962,1.8279999494552608,0.7310000061988831,7.597000122070312
2017-03-21 06:00:00,10.717000007629396,-0.3350000083446503,7.214000225067139,-1.919000029563904,2.8940000534057617,0.975000023841858,7.0349998474121085
2017-03-21 07:00:00,11.520999908447266,0.8040000200271606,8.314999580383299,-0.3910000026226044,3.2899999618530287,1.0049999952316284,6.964000225067139
2017-03-21 08:00:00,6.89900016784668,1.0720000267028809,4.192999839782715,-1.031000018119812,3.1070001125335693,1.156999945640564,6.4720001220703125
2017-03-21 09:00:00,4.75600004196167,-1.807999968528748,1.4210000038146973,-2.806999921798706,2.8940000534057617,1.097000002861023,7.73799991607666
2017-03-21 10:00:00,2.009000062942505,-0.6700000166893005,-0.2489999979734421,-1.9900000095367432,2.8020000457763667,1.1269999742507937,7.879000186920166
2017-03-21 11:00:00,0.7369999885559082,-0.4020000100135803,-2.664999961853028,-2.131999969482422,2.9549999237060547,1.0049999952316284,7.809000015258789
2017-03-21 12:00:00,-5.894000053405763,-1.2730000019073486,-8.065999984741211,-2.559000015258789,2.2839999198913574,0.8529999852180481,8.020000457763674
2017-03-21 13:00:00,-11.253000259399414,1.2730000019073486,-13.645000457763672,0.0359999984502792,2.4059998989105225,1.0360000133514404,9.21500015258789
2017-03-21 14:00:00,-6.697999954223633,0.2680000066757202,-9.666000366210938,-0.7110000252723694,2.375999927520752,0.975000023841858,10.270999908447266
2017-03-21 15:00:00,-6.2290000915527335,-0.6029999852180481,-8.670999526977539,-0.7820000052452087,1.9800000190734863,0.9139999747276306,10.482000350952148
2017-03-21 17:00:00,5.692999839782715,-2.2100000381469727,2.630000114440918,-3.0920000076293945,2.9549999237060547,0.8220000267028809,9.708000183105469
2017-03-21 18:00:00,6.764999866485598,-1.5410000085830688,3.766999959945679,-2.878000020980835,2.924000024795532,0.8830000162124634,10.552000045776367
2017-03-21 19:00:00,8.171999931335451,-1.2059999704360962,5.010000228881836,-2.345000028610229,2.984999895095825,0.7609999775886536,10.621999740600586
2017-03-21 20:00:00,7.434999942779541,-1.406999945640564,4.76200008392334,-2.486999988555908,2.8020000457763667,0.6700000166893005,11.326000213623049
2017-03-21 21:00:00,7.234000205993652,-2.075999975204468,4.584000110626222,-3.3399999141693115,2.497999906539917,0.8220000267028809,9.355999946594238
2017-03-21 22:00:00,9.57800006866455,0.3350000083446503,6.787000179290772,-0.9589999914169312,2.04099988937378,0.8529999852180481,8.86400032043457
2017-03-22 00:00:00,9.645000457763672,0.2680000066757202,7.604000091552732,-1.065999984741211,2.04099988937378,0.8220000267028809,8.159999847412111
2017-03-22 01:00:00,11.588000297546388,1.4739999771118164,9.913999557495115,-0.0710000023245811,1.8279999494552608,0.7609999775886536,8.300999641418457
2017-03-22 02:00:00,11.654999732971191,0.9380000233650208,9.80799961090088,-0.0359999984502792,1.7059999704360962,0.7310000061988831,6.4720001220703125
2017-03-22 04:00:00,10.04699993133545,0.5360000133514404,8.031000137329103,-0.7459999918937683,1.7359999418258667,1.0360000133514404,4.8540000915527335
2017-03-22 05:00:00,11.788000106811523,0.7369999885559082,8.918999671936035,-0.2129999995231628,2.253999948501587,0.8529999852180481,3.7279999256134033
2017-03-22 06:00:00,10.984999656677246,0.3350000083446503,7.817999839782715,-1.7769999504089355,2.4059998989105225,0.7609999775886536,3.938999891281128
2017-03-22 07:00:00,12.859999656677244,0.7369999885559082,9.878999710083008,-0.4970000088214874,3.1070001125335693,0.9139999747276306,4.7839999198913565
2017-03-22 08:00:00,9.845999717712402,0.9380000233650208,6.894000053405763,-0.675000011920929,3.2899999618530287,1.097000002861023,4.8540000915527335
2017-03-22 09:00:00,7.501999855041504,-0.06700000166893,4.263999938964844,-1.8480000495910645,3.1070001125335693,1.2790000438690186,5.276000022888184
2017-03-22 10:00:00,6.966000080108643,0.1340000033378601,3.766999959945679,-0.9589999914169312,3.1679999828338623,1.0049999952316284,4.432000160217285
2017-03-22 11:00:00,7.368000030517577,0.3350000083446503,4.014999866485597,-0.6039999723434448,3.3499999046325684,1.097000002861023,3.588000059127808
2017-03-22 12:00:00,5.894000053405763,-0.7369999885559082,2.984999895095825,-1.5989999771118164,2.5280001163482666,0.8529999852180481,3.86899995803833
2017-03-22 14:00:00,6.497000217437744,-0.1340000033378601,4.477000236511231,-0.8529999852180481,2.437000036239624,0.9139999747276306,3.7279999256134033
2017-03-22 16:00:00,7.703000068664551,-0.2010000050067901,4.939000129699707,-1.5640000104904177,2.8940000534057617,0.9139999747276306,1.5479999780654907
2017-03-22 17:00:00,9.109000205993652,-0.3350000083446503,5.366000175476074,-1.6699999570846558,3.3499999046325684,0.975000023841858,1.758999943733215
2017-03-22 18:00:00,8.171999931335451,-2.075999975204468,5.081999778747559,-3.4820001125335693,2.984999895095825,0.944000005722046,4.501999855041504
2017-03-22 19:00:00,8.104999542236326,-2.4110000133514404,5.046000003814697,-3.625,3.1070001125335693,0.9139999747276306,4.8540000915527335
2017-03-22 20:00:00,7.434999942779541,-2.2100000381469727,4.441999912261963,-3.696000099182129,3.13700008392334,0.975000023841858,5.3460001945495605
2017-03-22 22:00:00,8.77400016784668,-1.2059999704360962,5.96999979019165,-3.0199999809265137,2.2239999771118164,0.8830000162124634,6.683000087738037
2017-03-22 23:00:00,10.91800022125244,0.1340000033378601,8.954999923706055,-1.065999984741211,1.8279999494552608,0.5479999780654907,8.020000457763674
2017-03-23 00:00:00,15.270999908447266,1.2059999704360962,11.121999740600586,-0.4970000088214874,4.263999938964844,1.2489999532699585,8.86400032043457
2017-03-23 02:00:00,14.468000411987305,1.4739999771118164,10.234000205993652,-0.6399999856948853,4.324999809265137,1.309999942779541,8.652999877929688
2017-03-23 03:00:00,14.937000274658203,1.6080000400543213,10.838000297546388,-0.3199999928474426,4.203000068664552,1.218000054359436,9.848999977111816
2017-03-23 04:00:00,14.668999671936035,1.4739999771118164,10.446999549865724,-0.8169999718666077,4.386000156402588,1.4320000410079956,10.0600004196167
2017-03-23 05:00:00,9.979999542236328,0.2680000066757202,8.031000137329103,-0.7459999918937683,2.04099988937378,0.7310000061988831,7.526999950408935
2017-03-23 07:00:00,13.19499969482422,1.6080000400543213,9.666000366210938,-1.065999984741211,3.503000020980835,1.1269999742507937,8.86400032043457
2017-03-23 08:00:00,9.845999717712402,0.6029999852180481,6.5380001068115225,-0.5329999923706055,3.1070001125335693,1.2790000438690186,8.159999847412111
2017-03-23 10:00:00,-0.2010000050067901,0.3350000083446503,-3.0920000076293945,-0.8529999852180481,3.075999975204468,1.2489999532699585,7.597000122070312
2017-03-23 11:00:00,2.9470000267028813,-0.7369999885559082,-0.5329999923706055,-2.061000108718872,3.0460000038146973,1.0049999952316284,8.371000289916992
2017-03-23 15:00:00,2.9470000267028813,-0.7369999885559082,0.4970000088214874,-2.025000095367432,2.437000036239624,1.065999984741211,8.090000152587889
2017-03-23 16:00:00,3.549999952316284,-0.6029999852180481,1.1019999980926514,-2.1679999828338623,2.740999937057495,1.187999963760376,7.315999984741211
2017-03-23 19:00:00,8.505999565124513,-0.1340000033378601,5.188000202178955,-1.6699999570846558,3.2290000915527344,1.0049999952316284,7.0349998474121085
2017-03-23 21:00:00,9.243000030517578,-0.4020000100135803,6.2189998626708975,-1.6349999904632568,2.7109999656677246,0.975000023841858,7.526999950408935
2017-03-23 22:00:00,8.572999954223633,0.6029999852180481,6.681000232696532,-0.3910000026226044,2.193000078201294,0.9139999747276306,5.205999851226807
2017-03-24 00:00:00,13.597000122070312,2.4110000133514404,8.989999771118164,0.3549999892711639,4.416999816894531,1.218000054359436,5.205999851226807
2017-03-24 02:00:00,12.859999656677244,2.812999963760376,8.954999923706055,0.6039999723434448,3.990000009536743,1.156999945640564,4.572999954223633
2017-03-24 04:00:00,13.730999946594238,2.2100000381469727,9.131999969482422,0.6399999856948853,4.447000026702881,1.3400000333786009,5.839000225067139
2017-03-24 05:00:00,14.133000373840332,2.746000051498413,9.060999870300291,0.4259999990463257,4.568999767303467,1.371000051498413,5.9790000915527335
2017-03-24 06:00:00,12.256999969482422,1.3400000333786009,6.965000152587893,-0.8880000114440918,5.086999893188477,1.309999942779541,6.4720001220703125
2017-03-24 07:00:00,13.060999870300291,1.6740000247955322,7.747000217437744,-0.4620000123977661,5.329999923706055,1.218000054359436,6.683000087738037
2017-03-24 13:00:00,7.434999942779541,0.2010000050067901,4.513000011444092,-0.7110000252723694,2.740999937057495,1.065999984741211,7.175000190734862
2017-03-24 14:00:00,6.09499979019165,0.8709999918937683,3.5529999732971187,-0.4970000088214874,2.559000015258789,0.975000023841858,6.119999885559082
2017-03-24 15:00:00,5.760000228881836,0.6029999852180481,3.0920000076293945,-1.031000018119812,2.345000028610229,0.944000005722046,5.908999919891357
2017-03-24 16:00:00,6.429999828338622,0.3350000083446503,3.3050000667572017,-0.9240000247955322,3.2290000915527344,1.1269999742507937,4.501999855041504
2017-03-24 18:00:00,7.636000156402588,-0.3350000083446503,4.584000110626222,-1.24399995803833,3.1979999542236333,1.0360000133514404,7.879000186920166
2017-03-24 19:00:00,8.371999740600586,-0.2010000050067901,5.258999824523926,-1.5989999771118164,3.0460000038146973,0.8529999852180481,9.496999740600586
2017-03-24 20:00:00,7.099999904632568,-0.4690000116825104,4.370999813079834,-1.883000016212464,2.7109999656677246,0.944000005722046,9.074999809265137
2017-03-24 21:00:00,6.36299991607666,-1.1390000581741333,3.908999919891357,-2.41599988937378,2.61899995803833,1.0360000133514404,8.86400032043457
2017-03-24 22:00:00,6.764999866485598,0.06700000166893,3.9440000057220463,-1.7059999704360962,2.375999927520752,0.975000023841858,8.722999572753906
2017-03-24 23:00:00,8.439000129699707,0.2680000066757202,6.610000133514402,-0.4259999990463257,2.2839999198913574,0.944000005722046,9.355999946594238
2017-03-25 00:00:00,9.376999855041504,1.6740000247955322,7.532999992370605,0.1780000030994415,1.9800000190734863,0.8529999852180481,9.777999877929688
2017-03-25 02:00:00,10.11400032043457,1.4739999771118164,8.279999732971191,0.0710000023245811,1.7970000505447388,0.8220000267028809,9.918999671936035
2017-03-25 03:00:00,9.845999717712402,1.6740000247955322,7.853000164031982,0.4970000088214874,1.8279999494552608,0.7609999775886536,9.98900032043457
2017-03-25 06:00:00,10.85099983215332,1.3400000333786009,8.598999977111816,-0.4620000123977661,2.193000078201294,0.6700000166893005,9.777999877929688
2017-03-25 09:00:00,2.880000114440918,0.6700000166893005,-0.0710000023245811,-0.4620000123977661,2.924000024795532,1.309999942779541,7.315999984741211
2017-03-25 10:00:00,-2.746000051498413,2.075999975204468,-6.361000061035156,0.4620000123977661,3.2290000915527344,1.2790000438690186,7.456999778747559
2017-03-25 11:00:00,-4.622000217437744,2.2100000381469727,-7.960000038146973,0.4970000088214874,3.4110000133514404,1.187999963760376,8.159999847412111
2017-03-25 13:00:00,-9.845999717712402,1.9420000314712524,-12.402000427246096,1.065999984741211,2.437000036239624,1.0049999952316284,9.777999877929688
2017-03-25 16:00:00,4.2199997901916495,-0.06700000166893,1.5989999771118164,-1.4210000038146973,2.375999927520752,1.0360000133514404,9.21500015258789
2017-03-25 18:00:00,7.568999767303468,-0.6029999852180481,4.90399980545044,-1.8480000495910645,2.61899995803833,0.7919999957084656,10.692999839782717
2017-03-26 00:00:00,12.390999794006348,1.406999945640564,7.782000064849853,-0.8529999852180481,4.295000076293944,1.3400000333786009,10.199999809265137
2017-03-26 01:00:00,14.065999984741213,2.880000114440918,9.878999710083008,0.8529999852180481,3.928999900817871,1.218000054359436,9.848999977111816
2017-03-26 02:00:00,13.529999732971191,1.875,9.274999618530272,-0.0359999984502792,3.9600000381469727,1.1269999742507937,10.199999809265137
2017-03-26 03:00:00,13.463000297546388,1.6080000400543213,10.163000106811523,0.4259999990463257,3.868000030517578,1.156999945640564,10.0600004196167
2017-03-26 04:00:00,12.458000183105469,1.4739999771118164,8.244000434875487,-0.4970000088214874,4.172999858856201,1.371000051498413,10.199999809265137
2017-03-26 06:00:00,14.53499984741211,1.9420000314712524,9.737000465393066,-0.3549999892711639,4.873000144958496,1.309999942779541,9.777999877929688
2017-03-26 08:00:00,2.4110000133514404,2.1429998874664307,-0.6399999856948853,0.8529999852180481,2.8940000534057617,1.1269999742507937,9.918999671936035
2017-03-26 09:00:00,-6.564000129699707,1.875,-9.3100004196167,0.3199999928474426,2.6800000667572017,1.3400000333786009,9.355999946594238
2017-03-26 10:00:00,-10.248000144958496,2.611999988555908,-13.93000030517578,1.24399995803833,2.7720000743865967,1.156999945640564,9.918999671936035
2017-03-26 12:00:00,-16.67799949645996,3.0810000896453857,-20.07699966430664,1.4210000038146973,2.437000036239624,0.975000023841858,10.130000114440918
2017-03-26 13:00:00,-15.20400047302246,4.3540000915527335,-18.371999740600582,2.2390000820159908,2.740999937057495,1.1269999742507937,9.918999671936035
2017-03-26 14:00:00,-13.463000297546388,3.750999927520752,-17.163000106811527,1.5640000104904177,2.924000024795532,1.3400000333786009,10.621999740600586
2017-03-26 15:00:00,-10.04699993133545,1.9420000314712524,-13.361000061035154,0.5690000057220459,2.86299991607666,1.4010000228881836,11.326000213623049
2017-03-26 16:00:00,-4.889999866485597,1.406999945640564,-8.10200023651123,-0.0359999984502792,3.0460000038146973,1.2790000438690186,10.973999977111816
