date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2017-03-26 21:00:00,7.769999980926514,-0.8040000200271606,5.7210001945495605,-1.065999984741211,2.2839999198913574,0.7609999775886536,11.467000007629396
2017-03-26 22:00:00,8.305999755859375,-0.06700000166893,5.614999771118164,-1.8480000495910645,2.04099988937378,0.7310000061988831,11.678000450134276
2017-03-26 23:00:00,9.109000205993652,0.5360000133514404,7.177999973297119,-0.4620000123977661,1.9800000190734863,1.1269999742507937,11.467000007629396
2017-03-27 00:00:00,11.720999717712402,1.6740000247955322,9.949999809265137,0.1780000030994415,1.919000029563904,0.8529999852180481,10.833000183105469
2017-03-27 01:00:00,10.180999755859377,0.8040000200271606,8.598999977111816,-0.1780000030994415,1.6449999809265137,0.6700000166893005,11.114999771118164
2017-03-27 02:00:00,9.57800006866455,0.6029999852180481,8.208999633789062,-0.3910000026226044,1.5230000019073486,0.7310000061988831,10.552000045776367
2017-03-27 03:00:00,11.31999969482422,1.6740000247955322,9.559000015258787,0.3549999892711639,1.6139999628067017,0.6700000166893005,11.536999702453612
2017-03-27 04:00:00,11.45400047302246,1.9420000314712524,9.48799991607666,0.2129999995231628,1.9490000009536743,0.8529999852180481,11.255999565124512
2017-03-27 05:00:00,10.784000396728516,1.2059999704360962,8.706000328063965,-0.3549999892711639,2.253999948501587,0.975000023841858,10.904000282287598
2017-03-27 06:00:00,12.927000045776367,1.406999945640564,9.20400047302246,-0.4259999990463257,2.924000024795532,1.0049999952316284,10.621999740600586
2017-03-27 07:00:00,9.979999542236328,1.5410000085830688,6.965000152587893,-0.4620000123977661,3.503000020980835,1.2489999532699585,11.1850004196167
2017-03-27 09:00:00,-2.5450000762939453,3.0810000896453857,-5.578999996185303,1.4210000038146973,3.1679999828338623,1.371000051498413,13.647000312805176
2017-03-27 10:00:00,-8.840999603271484,3.282000064849853,-12.472999572753904,1.4919999837875366,3.503000020980835,1.2489999532699585,14.984000205993652
2017-03-27 11:00:00,-11.185999870300291,3.884999990463257,-15.35099983215332,2.061000108718872,3.441999912261963,1.1269999742507937,14.35099983215332
2017-03-27 12:00:00,-16.878999710083008,2.9470000267028813,-19.402000427246094,1.1019999980926514,2.1630001068115234,0.8220000267028809,13.154999732971191
2017-03-27 14:00:00,-12.72599983215332,2.812999963760376,-15.35099983215332,0.9240000247955322,2.375999927520752,1.097000002861023,15.053999900817873
2017-03-27 18:00:00,6.296000003814697,-1.0049999952316284,3.908999919891357,-2.2390000820159908,2.6800000667572017,0.7919999957084656,17.516000747680664
2017-03-27 20:00:00,7.836999893188477,-0.8709999918937683,5.010000228881836,-2.131999969482422,2.924000024795532,1.0360000133514404,13.99899959564209
2017-03-27 21:00:00,8.439000129699707,-1.0720000267028809,6.1479997634887695,-2.2390000820159908,2.315000057220459,0.7609999775886536,14.210000038146973
2017-03-27 23:00:00,11.854999542236328,1.807999968528748,9.48799991607666,0.2489999979734421,2.131999969482422,0.944000005722046,13.857999801635742
2017-03-28 01:00:00,13.730999946594238,2.477999925613404,9.380999565124512,0.1420000046491623,3.990000009536743,1.2489999532699585,13.085000038146973
2017-03-28 02:00:00,12.859999656677244,1.9420000314712524,9.80799961090088,0.4259999990463257,3.928999900817871,1.218000054359436,13.788000106811523
2017-03-28 03:00:00,11.92199993133545,1.406999945640564,8.279999732971191,-0.2489999979734421,4.172999858856201,1.309999942779541,13.085000038146973
2017-03-28 04:00:00,13.864999771118164,3.6840000152587886,9.772000312805176,0.5329999923706055,4.111999988555908,1.371000051498413,12.170000076293944
2017-03-28 05:00:00,12.524999618530272,1.0720000267028809,8.777000427246094,-0.4259999990463257,4.234000205993652,1.3400000333786009,13.29599952697754
2017-03-28 09:00:00,0.7369999885559082,1.6080000400543213,-2.594000101089477,0.6399999856948853,2.5280001163482666,1.097000002861023,15.616999626159668
2017-03-28 12:00:00,2.5450000762939453,-1.0720000267028809,0.675000011920929,-1.6699999570846558,1.9800000190734863,0.8529999852180481,14.491000175476074
2017-03-28 15:00:00,3.013999938964844,-0.6029999852180481,1.1019999980926514,-1.5989999771118164,1.888000011444092,0.9139999747276306,14.210000038146973
2017-03-28 16:00:00,4.48799991607666,-0.3350000083446503,1.7769999504089355,-1.741000056266785,2.345000028610229,1.0360000133514404,14.77299976348877
2017-03-28 17:00:00,5.760000228881836,-0.4690000116825104,2.38100004196167,-1.919000029563904,3.38100004196167,1.156999945640564,14.843000411987305
2017-03-28 18:00:00,6.63100004196167,-1.0049999952316284,3.625,-2.2390000820159908,2.8329999446868896,0.944000005722046,13.647000312805176
2017-03-28 19:00:00,7.501999855041504,-1.0720000267028809,4.65500020980835,-2.131999969482422,3.015000104904175,0.7609999775886536,13.29599952697754
2017-03-28 20:00:00,7.434999942779541,-0.9380000233650208,4.796999931335449,-2.0969998836517334,2.6800000667572017,0.7919999957084656,13.99899959564209
2017-03-28 22:00:00,5.827000141143799,-0.6029999852180481,3.696000099182129,-2.630000114440918,2.04099988937378,0.9139999747276306,12.380999565124512
2017-03-28 23:00:00,7.501999855041504,-0.1340000033378601,5.89900016784668,-1.4570000171661377,1.6449999809265137,0.6700000166893005,10.41100025177002
2017-03-29 00:00:00,9.041999816894531,0.9380000233650208,6.822999954223633,-0.675000011920929,1.5839999914169312,0.6399999856948853,10.973999977111816
2017-03-29 01:00:00,7.434999942779541,-0.2680000066757202,6.005000114440918,-1.4570000171661377,1.309999942779541,0.5479999780654907,9.98900032043457
2017-03-29 02:00:00,9.376999855041504,0.5360000133514404,8.065999984741211,-0.2129999995231628,1.4320000410079956,0.6399999856948853,10.762999534606934
2017-03-29 04:00:00,10.717000007629396,1.9420000314712524,9.3100004196167,0.1780000030994415,1.4320000410079956,0.6700000166893005,11.536999702453612
2017-03-29 06:00:00,12.994000434875488,1.2730000019073486,10.517999649047852,-0.2489999979734421,2.4059998989105225,0.7310000061988831,11.043999671936035
2017-03-29 07:00:00,9.913000106811523,0.6029999852180481,6.4670000076293945,-0.8169999718666077,2.8940000534057617,1.065999984741211,9.56700038909912
2017-03-29 09:00:00,4.287000179290772,0.8040000200271606,1.24399995803833,-0.2840000092983246,2.7109999656677246,1.1269999742507937,9.637999534606934
2017-03-29 10:00:00,4.689000129699707,1.0049999952316284,1.4570000171661377,-0.4620000123977661,2.8940000534057617,1.097000002861023,10.904000282287598
2017-03-29 11:00:00,1.9420000314712524,0.4690000116825104,-1.1729999780654907,-0.7459999918937683,2.740999937057495,1.1269999742507937,11.607000350952148
2017-03-29 12:00:00,-13.864999771118164,1.741000056266785,-16.452999114990234,0.6039999723434448,2.61899995803833,0.975000023841858,12.239999771118164
2017-03-29 13:00:00,-15.003999710083008,3.2149999141693115,-17.41200065612793,1.5640000104904177,2.375999927520752,1.097000002861023,13.435999870300291
2017-03-29 14:00:00,-11.720999717712402,2.9470000267028813,-14.355999946594238,1.6349999904632568,2.131999969482422,1.065999984741211,13.647000312805176
2017-03-29 15:00:00,-9.109000205993652,1.741000056266785,-11.086999893188477,0.6039999723434448,2.193000078201294,1.156999945640564,15.053999900817873
2017-03-29 16:00:00,3.549999952316284,1.0049999952316284,1.5279999971389768,-0.1420000046491623,2.345000028610229,1.218000054359436,15.406000137329102
2017-03-29 18:00:00,5.960999965667725,-0.9380000233650208,3.58899998664856,-2.1679999828338623,2.5280001163482666,0.975000023841858,13.29599952697754
2017-03-29 19:00:00,7.166999816894531,-1.1390000581741333,4.547999858856201,-2.345000028610229,2.650000095367432,0.7919999957084656,14.491000175476074
2017-03-29 21:00:00,6.429999828338622,-0.9380000233650208,3.908999919891357,-2.630000114440918,2.0710000991821294,0.8529999852180481,13.085000038146973
2017-03-29 23:00:00,10.381999969482422,1.406999945640564,8.741999626159668,0.5329999923706055,1.7669999599456787,0.7310000061988831,11.678000450134276
2017-03-30 00:00:00,10.717000007629396,2.344000101089477,9.097000122070312,0.7459999918937683,1.6449999809265137,0.7009999752044678,10.340999603271484
2017-03-30 01:00:00,11.588000297546388,2.4110000133514404,9.772000312805176,1.6699999570846558,1.4919999837875366,0.6399999856948853,9.918999671936035
2017-03-30 04:00:00,12.72599983215332,2.2769999504089355,10.553999900817873,1.031000018119812,1.6449999809265137,0.7009999752044678,9.425999641418455
2017-03-30 05:00:00,11.98900032043457,2.746000051498413,9.701000213623049,0.7820000052452087,2.345000028610229,1.0360000133514404,9.355999946594238
2017-03-30 06:00:00,13.32900047302246,1.807999968528748,10.58899974822998,0.3910000026226044,2.924000024795532,1.065999984741211,8.51200008392334
2017-03-30 07:00:00,12.994000434875488,2.344000101089477,10.446999549865724,1.1369999647140503,2.8020000457763667,0.9139999747276306,8.86400032043457
2017-03-30 08:00:00,10.85099983215332,2.746000051498413,8.244000434875487,1.4919999837875366,2.650000095367432,1.0049999952316284,8.300999641418457
2017-03-30 09:00:00,7.434999942779541,0.3350000083446503,4.90399980545044,-0.8169999718666077,2.2839999198913574,1.065999984741211,9.003999710083008
2017-03-30 11:00:00,6.2290000915527335,0.1340000033378601,2.984999895095825,-1.065999984741211,2.984999895095825,1.0360000133514404,7.105000019073486
2017-03-30 12:00:00,3.750999927520752,-0.6700000166893005,1.4919999837875366,-1.9539999961853027,2.2839999198913574,0.9139999747276306,5.557000160217285
2017-03-30 13:00:00,4.956999778747559,0.1340000033378601,2.736000061035156,-1.4570000171661377,2.193000078201294,0.975000023841858,5.908999919891357
2017-03-30 15:00:00,4.3540000915527335,-0.06700000166893,2.309999942779541,-1.1369999647140503,1.9800000190734863,0.8529999852180481,4.64300012588501
2017-03-30 16:00:00,6.63100004196167,-0.3350000083446503,4.370999813079834,-1.4570000171661377,2.2839999198913574,0.8830000162124634,6.119999885559082
2017-03-30 17:00:00,8.439000129699707,-0.6029999852180481,5.329999923706055,-2.061000108718872,3.13700008392334,1.065999984741211,7.386000156402588
2017-03-30 18:00:00,7.368000030517577,-1.2059999704360962,4.547999858856201,-2.45199990272522,2.8329999446868896,0.8220000267028809,3.16599988937378
2017-03-30 19:00:00,6.966000080108643,-1.3400000333786009,4.3350000381469735,-2.559000015258789,2.740999937057495,0.8529999852180481,3.236000061035156
2017-03-30 20:00:00,6.296000003814697,-1.4739999771118164,3.872999906539917,-2.594000101089477,2.437000036239624,0.7609999775886536,3.3059999942779537
2017-04-01 00:00:00,13.395999908447266,2.2100000381469727,11.406999588012695,0.4970000088214874,1.7669999599456787,0.8529999852180481,10.692999839782717
2017-04-01 03:00:00,13.32900047302246,2.880000114440918,11.583999633789062,0.8529999852180481,1.6139999628067017,0.8220000267028809,11.326000213623049
2017-04-01 04:00:00,12.859999656677244,1.406999945640564,10.732000350952148,0.5329999923706055,1.7359999418258667,0.7609999775886536,11.817999839782717
2017-04-01 06:00:00,16.007999420166016,2.477999925613404,13.468000411987305,0.8529999852180481,2.4670000076293945,0.7009999752044678,9.145000457763672
2017-04-01 07:00:00,12.055999755859377,1.875,9.416999816894531,0.6399999856948853,2.6800000667572017,0.8220000267028809,9.21500015258789
2017-04-01 08:00:00,8.104999542236326,3.013999938964844,5.578999996185303,1.4919999837875366,2.61899995803833,1.065999984741211,9.637999534606934
2017-04-01 09:00:00,-2.1429998874664307,2.477999925613404,-4.939000129699707,0.4970000088214874,2.6800000667572017,1.309999942779541,10.762999534606934
2017-04-01 10:00:00,-6.2290000915527335,1.9420000314712524,-8.812999725341797,0.2840000092983246,2.8940000534057617,1.2790000438690186,12.380999565124512
2017-04-01 11:00:00,-12.256999969482422,3.2149999141693115,-15.67099952697754,1.4570000171661377,3.0460000038146973,1.1269999742507937,12.100000381469728
2017-04-01 12:00:00,-15.13700008392334,2.5450000762939453,-17.482999801635742,0.7459999918937683,2.253999948501587,0.8830000162124634,12.310999870300291
2017-04-01 13:00:00,-12.592000007629396,3.95199990272522,-15.458000183105469,2.025000095367432,2.740999937057495,1.1269999742507937,12.170000076293944
2017-04-01 14:00:00,-11.38700008392334,3.013999938964844,-14.03600025177002,1.2790000438690186,2.437000036239624,1.3400000333786009,12.87399959564209
2017-04-01 15:00:00,-7.099999904632568,2.477999925613404,-10.625,0.8880000114440918,2.740999937057495,1.2790000438690186,13.366000175476074
2017-04-01 16:00:00,-2.075999975204468,1.5410000085830688,-5.578999996185303,0.2129999995231628,3.2899999618530287,1.371000051498413,14.631999969482422
2017-04-01 18:00:00,7.166999816894531,-0.4690000116825104,3.908999919891357,-2.061000108718872,3.3499999046325684,1.0360000133514404,14.843000411987305
2017-04-01 19:00:00,8.038000106811522,-0.6029999852180481,5.436999797821045,-1.883000016212464,2.8329999446868896,0.8830000162124634,13.506999969482422
2017-04-01 20:00:00,8.104999542236326,-0.6700000166893005,5.117000102996826,-2.131999969482422,2.984999895095825,0.8529999852180481,13.788000106811523
2017-04-01 21:00:00,7.769999980926514,-1.3400000333786009,4.974999904632568,-1.741000056266785,2.650000095367432,0.944000005722046,13.718000411987305
2017-04-02 00:00:00,8.640000343322754,0.1340000033378601,7.0,-0.9589999914169312,1.7970000505447388,0.6700000166893005,13.085000038146973
2017-04-02 01:00:00,8.907999992370605,0.6700000166893005,7.320000171661378,-0.4970000088214874,1.2489999532699585,0.609000027179718,13.013999938964846
2017-04-02 02:00:00,8.505999565124513,0.06700000166893,6.965000152587893,-0.7110000252723694,1.2790000438690186,0.6399999856948853,13.085000038146973
2017-04-02 03:00:00,9.645000457763672,1.1390000581741333,8.137999534606934,-0.1780000030994415,1.371000051498413,0.7009999752044678,12.029000282287598
2017-04-02 04:00:00,7.434999942779541,0.06700000166893,6.076000213623048,-1.24399995803833,1.5529999732971191,0.7609999775886536,12.944000244140623
2017-04-02 05:00:00,10.248000144958496,0.9380000233650208,8.065999984741211,-0.8169999718666077,1.7970000505447388,0.8220000267028809,12.592000007629396
2017-04-02 06:00:00,10.04699993133545,0.2010000050067901,7.320000171661378,-1.8480000495910645,2.650000095367432,0.8830000162124634,12.170000076293944
2017-04-02 09:00:00,-6.027999877929688,1.807999968528748,-8.989999771118164,0.8880000114440918,2.4670000076293945,1.097000002861023,11.817999839782717
2017-04-02 10:00:00,-11.654999732971191,3.4830000400543213,-14.03600025177002,1.741000056266785,2.58899998664856,1.065999984741211,13.647000312805176
2017-04-02 11:00:00,-13.730999946594238,4.287000179290772,-16.915000915527347,1.9539999961853027,2.7720000743865967,0.975000023841858,13.435999870300291
2017-04-02 12:00:00,-16.343000411987305,3.1480000019073486,-19.33099937438965,1.065999984741211,2.0710000991821294,0.9139999747276306,14.140000343322756
2017-04-02 13:00:00,-16.878999710083008,4.3540000915527335,-19.18899917602539,2.8429999351501465,1.888000011444092,0.944000005722046,14.913999557495115
2017-04-02 14:00:00,-12.859999656677244,3.4830000400543213,-14.817999839782717,1.6349999904632568,2.1630001068115234,1.0360000133514404,17.093999862670902
2017-04-02 15:00:00,-9.57800006866455,2.075999975204468,-12.437000274658203,0.9589999914169312,1.888000011444092,0.8529999852180481,18.78300094604492
2017-04-02 17:00:00,2.2100000381469727,-0.8040000200271606,-0.2840000092983246,-1.9539999961853027,2.5280001163482666,0.9139999747276306,20.32999992370605
2017-04-02 18:00:00,6.89900016784668,-0.8709999918937683,3.872999906539917,-2.309999942779541,2.924000024795532,1.097000002861023,18.21999931335449
2017-04-02 19:00:00,8.305999755859375,-0.5360000133514404,5.258999824523926,-2.061000108718872,2.9549999237060547,1.065999984741211,17.305000305175778
2017-04-02 20:00:00,7.903999805450439,-0.7369999885559082,5.010000228881836,-2.0969998836517334,3.075999975204468,0.9139999747276306,16.743000030517578
2017-04-02 22:00:00,8.23900032043457,0.06700000166893,6.2189998626708975,-1.031000018119812,2.1630001068115234,0.975000023841858,14.562000274658203
2017-04-02 23:00:00,11.520999908447266,1.807999968528748,9.559000015258787,0.3549999892711639,1.9490000009536743,0.8830000162124634,14.069000244140623
2017-04-03 01:00:00,10.784000396728516,1.5410000085830688,9.48799991607666,0.0710000023245811,1.7059999704360962,0.7310000061988831,14.77299976348877
2017-04-03 04:00:00,10.984999656677246,1.2059999704360962,8.777000427246094,-0.0359999984502792,1.7059999704360962,0.7310000061988831,13.29599952697754
2017-04-03 05:00:00,10.180999755859377,1.0049999952316284,8.38599967956543,-0.2129999995231628,1.8279999494552608,0.7609999775886536,12.732999801635742
2017-04-03 06:00:00,11.052000045776367,0.3350000083446503,8.421999931335451,-0.8880000114440918,2.7109999656677246,0.7919999957084656,13.506999969482422
2017-04-03 07:00:00,9.109000205993652,0.6700000166893005,6.040999889373777,-0.7459999918937683,2.8940000534057617,1.065999984741211,13.085000038146973
2017-04-03 08:00:00,5.827000141143799,2.477999925613404,3.0199999809265137,1.1019999980926514,2.740999937057495,1.1269999742507937,13.788000106811523
2017-04-03 09:00:00,-5.960999965667725,2.9470000267028813,-9.416999816894531,1.5279999971389768,2.437000036239624,1.097000002861023,13.928999900817873
2017-04-03 10:00:00,-12.458000183105469,4.019000053405762,-15.279999732971191,1.4570000171661377,2.7720000743865967,1.0360000133514404,15.616999626159668
2017-04-03 11:00:00,-6.89900016784668,1.807999968528748,-9.772000312805176,0.1420000046491623,3.0460000038146973,1.0049999952316284,15.47599983215332
2017-04-03 12:00:00,-9.175999641418455,1.0049999952316284,-12.04599952697754,-0.2840000092983246,2.315000057220459,0.975000023841858,16.531999588012695
2017-04-03 14:00:00,-15.270999908447266,4.019000053405762,-18.08699989318848,1.8480000495910645,2.375999927520752,1.0360000133514404,18.71199989318848
2017-04-03 15:00:00,-6.564000129699707,1.1390000581741333,-8.989999771118164,-0.2129999995231628,2.345000028610229,0.975000023841858,19.90800094604492
2017-04-03 16:00:00,0.2010000050067901,-0.3350000083446503,-1.741000056266785,-1.2790000438690186,2.253999948501587,1.065999984741211,18.99399948120117
2017-04-03 18:00:00,6.09499979019165,-1.0720000267028809,3.7309999465942383,-2.2390000820159908,2.437000036239624,0.8220000267028809,17.305000305175778
2017-04-03 20:00:00,7.836999893188477,-0.8040000200271606,4.619999885559082,-2.203000068664551,3.13700008392334,1.156999945640564,16.320999145507812
2017-04-03 21:00:00,6.63100004196167,-1.5410000085830688,4.192999839782715,-3.3050000667572017,2.345000028610229,0.8529999852180481,15.968999862670898
2017-04-03 22:00:00,6.429999828338622,-0.6029999852180481,4.1579999923706055,-2.0969998836517334,2.0710000991821294,1.1269999742507937,15.125
2017-04-03 23:00:00,7.636000156402588,0.06700000166893,5.188000202178955,-1.5640000104904177,2.5280001163482666,1.218000054359436,14.562000274658203
2017-04-04 00:00:00,9.845999717712402,1.0720000267028809,7.461999893188477,-0.6399999856948853,2.4059998989105225,0.944000005722046,14.35099983215332
2017-04-04 02:00:00,9.845999717712402,0.9380000233650208,7.390999794006348,-0.3910000026226044,1.6749999523162842,0.7609999775886536,14.631999969482422
2017-04-04 06:00:00,9.376999855041504,0.06700000166893,6.894000053405763,-1.4919999837875366,2.375999927520752,0.7609999775886536,12.310999870300291
2017-04-04 11:00:00,-9.243000030517578,2.1429998874664307,-12.89900016784668,0.9589999914169312,3.38100004196167,1.1269999742507937,13.225000381469728
2017-04-04 12:00:00,-3.282000064849853,-0.5360000133514404,-6.289999961853027,-1.7059999704360962,2.2839999198913574,0.8830000162124634,13.857999801635742
2017-04-04 14:00:00,3.0810000896453857,-0.3350000083446503,0.6039999723434448,-2.061000108718872,2.101999998092652,1.065999984741211,15.47599983215332
2017-04-04 16:00:00,4.0859999656677255,-1.1390000581741333,1.7769999504089355,-2.45199990272522,2.315000057220459,1.0049999952316284,17.445999145507812
2017-04-04 17:00:00,8.171999931335451,-0.9380000233650208,5.401000022888184,-2.131999969482422,2.86299991607666,0.8220000267028809,16.882999420166016
2017-04-04 20:00:00,6.497000217437744,-1.807999968528748,3.802000045776367,-3.1630001068115234,2.6800000667572017,0.944000005722046,14.77299976348877
2017-04-04 21:00:00,6.63100004196167,-1.4739999771118164,3.9440000057220463,-3.0199999809265137,2.375999927520752,1.0049999952316284,10.692999839782717
2017-04-04 22:00:00,7.234000205993652,-0.1340000033378601,5.188000202178955,-1.741000056266785,1.919000029563904,0.944000005722046,13.788000106811523
2017-04-04 23:00:00,6.89900016784668,-0.06700000166893,4.868000030517578,-1.6349999904632568,2.101999998092652,0.975000023841858,13.57699966430664
2017-04-05 00:00:00,7.099999904632568,-0.2010000050067901,4.796999931335449,-1.7769999504089355,1.8580000400543213,0.944000005722046,12.380999565124512
2017-04-05 02:00:00,6.697999954223633,-0.1340000033378601,4.868000030517578,-1.1369999647140503,1.7669999599456787,0.9139999747276306,13.013999938964846
2017-04-05 04:00:00,8.171999931335451,0.6700000166893005,6.289999961853027,-1.031000018119812,1.8580000400543213,0.8830000162124634,14.843000411987305
2017-04-05 09:00:00,7.368000030517577,0.1340000033378601,4.974999904632568,-0.8529999852180481,2.437000036239624,0.975000023841858,16.108999252319336
2017-04-05 11:00:00,5.357999801635742,-0.06700000166893,1.7059999704360962,-1.5989999771118164,2.9549999237060547,1.065999984741211,17.235000610351562
2017-04-05 12:00:00,4.3540000915527335,-0.8040000200271606,2.0969998836517334,-2.594000101089477,2.1630001068115234,0.9139999747276306,17.305000305175778
2017-04-05 13:00:00,5.692999839782715,-0.2680000066757202,3.1630001068115234,-1.7059999704360962,2.315000057220459,1.1269999742507937,15.758000373840332
2017-04-05 14:00:00,3.4830000400543213,-0.1340000033378601,0.7110000252723694,-1.2790000438690186,2.1630001068115234,1.0360000133514404,16.882999420166016
2017-04-05 15:00:00,5.357999801635742,-0.4020000100135803,2.309999942779541,-2.0969998836517334,2.375999927520752,1.1269999742507937,17.235000610351562
2017-04-05 18:00:00,6.564000129699707,-1.1390000581741333,3.9440000057220463,-2.45199990272522,2.6800000667572017,0.9139999747276306,17.516000747680664
2017-04-05 22:00:00,5.223999977111816,-1.406999945640564,3.5179998874664307,-1.812000036239624,1.919000029563904,0.8830000162124634,16.038999557495114
2017-04-06 00:00:00,9.376999855041504,0.1340000033378601,6.928999900817871,-1.031000018119812,1.7970000505447388,0.8529999852180481,15.053999900817873
2017-04-06 01:00:00,8.907999992370605,0.06700000166893,6.751999855041504,-0.6039999723434448,1.5230000019073486,0.7009999752044678,13.718000411987305
2017-04-06 02:00:00,11.185999870300291,0.8040000200271606,9.593999862670898,0.4620000123977661,1.371000051498413,0.5479999780654907,9.708000183105469
2017-04-06 03:00:00,9.645000457763672,0.2680000066757202,7.604000091552732,-1.1369999647140503,1.7059999704360962,0.7609999775886536,7.597000122070312
2017-04-06 06:00:00,10.248000144958496,0.2010000050067901,7.532999992370605,-0.7820000052452087,2.345000028610229,0.7609999775886536,7.809000015258789
2017-04-06 07:00:00,7.501999855041504,-0.7369999885559082,4.370999813079834,-2.203000068664551,2.8329999446868896,0.975000023841858,6.683000087738037
2017-04-06 08:00:00,6.296000003814697,-0.2680000066757202,3.5179998874664307,-1.24399995803833,3.015000104904175,1.187999963760376,6.823999881744385
2017-04-06 10:00:00,7.97100019454956,0.6029999852180481,4.90399980545044,-0.9950000047683716,2.924000024795532,1.156999945640564,6.401999950408936
2017-04-06 11:00:00,7.703000068664551,0.4690000116825104,5.081999778747559,-1.1369999647140503,3.0460000038146973,1.097000002861023,10.41100025177002
2017-04-06 12:00:00,5.559000015258789,-0.3350000083446503,2.878000020980835,-1.5279999971389768,2.58899998664856,1.2489999532699585,12.87399959564209
2017-04-06 13:00:00,5.1570000648498535,0.6700000166893005,2.700999975204468,-1.5989999771118164,2.650000095367432,1.4010000228881836,13.718000411987305
2017-04-06 14:00:00,5.760000228881836,0.2010000050067901,3.3050000667572017,-1.4570000171661377,2.497999906539917,1.309999942779541,13.788000106811523
2017-04-06 18:00:00,6.764999866485598,-0.8040000200271606,4.2290000915527335,-2.025000095367432,2.4670000076293945,0.8529999852180481,12.522000312805176
2017-04-06 19:00:00,6.831999778747559,-1.0720000267028809,4.192999839782715,-2.345000028610229,2.559000015258789,0.8830000162124634,12.310999870300291
2017-04-06 21:00:00,5.492000102996826,-1.6740000247955322,3.3050000667572017,-2.9140000343322754,2.1630001068115234,0.8830000162124634,12.029000282287598
2017-04-06 22:00:00,7.234000205993652,-0.5360000133514404,4.796999931335449,-1.883000016212464,2.0710000991821294,1.0049999952316284,11.817999839782717
2017-04-06 23:00:00,9.243000030517578,0.7369999885559082,6.822999954223633,-0.6039999723434448,2.101999998092652,0.944000005722046,11.678000450134276
2017-04-07 00:00:00,9.444000244140623,0.1340000033378601,7.498000144958496,-0.6399999856948853,1.9490000009536743,1.0360000133514404,12.029000282287598
2017-04-07 01:00:00,11.253000259399414,1.6080000400543213,7.604000091552732,-0.4970000088214874,4.386000156402588,1.4919999837875366,11.748000144958494
2017-04-07 02:00:00,9.979999542236328,1.0049999952316284,6.005000114440918,-0.7110000252723694,4.111999988555908,1.3400000333786009,12.239999771118164
2017-04-07 05:00:00,11.720999717712402,1.2730000019073486,7.14300012588501,-0.3549999892711639,4.447000026702881,1.4320000410079956,11.817999839782717
2017-04-07 06:00:00,12.659000396728516,0.3350000083446503,7.390999794006348,-1.24399995803833,5.177999973297119,1.4919999837875366,10.973999977111816
2017-04-07 07:00:00,13.19499969482422,1.6740000247955322,7.532999992370605,-0.3199999928474426,5.513000011444092,1.6749999523162842,11.678000450134276
2017-04-07 08:00:00,10.180999755859377,1.0720000267028809,7.320000171661378,-0.8529999852180481,3.1070001125335693,1.2790000438690186,13.013999938964846
2017-04-07 09:00:00,7.166999816894531,0.8040000200271606,4.584000110626222,-0.7110000252723694,2.8329999446868896,1.2489999532699585,12.522000312805176
2017-04-07 10:00:00,6.296000003814697,0.5360000133514404,3.802000045776367,-0.4259999990463257,2.86299991607666,1.309999942779541,13.788000106811523
2017-04-07 11:00:00,3.818000078201294,0.4690000116825104,0.7820000052452087,-0.6039999723434448,3.075999975204468,1.1269999742507937,12.592000007629396
2017-04-07 12:00:00,3.750999927520752,0.06700000166893,0.9589999914169312,-1.2079999446868896,2.61899995803833,1.0049999952316284,12.732999801635742
2017-04-07 13:00:00,1.807999968528748,0.1340000033378601,-0.4620000123977661,-1.6699999570846558,2.2839999198913574,1.097000002861023,14.140000343322756
2017-04-07 14:00:00,3.6840000152587886,0.8040000200271606,1.2790000438690186,-0.4259999990463257,2.437000036239624,1.2489999532699585,14.069000244140623
2017-04-07 16:00:00,4.956999778747559,0.06700000166893,2.41599988937378,-1.350000023841858,2.58899998664856,1.309999942779541,14.069000244140623
2017-04-07 17:00:00,5.357999801635742,-0.2680000066757202,2.203000068664551,-1.812000036239624,3.0460000038146973,1.187999963760376,14.913999557495115
2017-04-07 18:00:00,5.960999965667725,-1.0720000267028809,3.375999927520752,-2.203000068664551,2.58899998664856,0.8220000267028809,14.210000038146973
2017-04-07 19:00:00,7.501999855041504,-1.0049999952316284,4.370999813079834,-2.38100004196167,3.1070001125335693,0.975000023841858,14.70300006866455
2017-04-07 20:00:00,6.89900016784668,-1.0720000267028809,3.9440000057220463,-2.41599988937378,2.8940000534057617,1.0049999952316284,14.843000411987305
2017-04-07 22:00:00,8.572999954223633,0.06700000166893,6.5380001068115225,-1.6349999904632568,2.131999969482422,0.944000005722046,14.35099983215332
2017-04-07 23:00:00,9.845999717712402,1.0049999952316284,7.960000038146973,-0.0710000023245811,2.193000078201294,0.975000023841858,13.99899959564209
2017-04-08 00:00:00,11.185999870300291,1.406999945640564,9.3100004196167,0.2129999995231628,1.7059999704360962,0.7310000061988831,14.70300006866455
2017-04-08 02:00:00,9.51099967956543,0.1340000033378601,7.568999767303468,-1.1019999980926514,1.9800000190734863,0.944000005722046,14.562000274658203
2017-04-08 03:00:00,10.449000358581545,0.7369999885559082,8.314999580383299,-0.2129999995231628,1.7059999704360962,0.8830000162124634,15.406000137329102
2017-04-08 04:00:00,10.717000007629396,1.0049999952316284,8.421999931335451,-0.7820000052452087,1.7970000505447388,0.944000005722046,13.506999969482422
2017-04-08 05:00:00,12.1899995803833,1.807999968528748,9.345999717712402,0.3549999892711639,2.315000057220459,1.065999984741211,12.451000213623049
2017-04-08 07:00:00,12.72599983215332,1.3400000333786009,9.52299976348877,-0.1780000030994415,3.259000062942505,1.218000054359436,12.380999565124512
2017-04-08 08:00:00,9.109000205993652,0.9380000233650208,5.89900016784668,-0.6039999723434448,3.0460000038146973,1.2489999532699585,12.732999801635742
2017-04-08 09:00:00,4.287000179290772,0.6700000166893005,1.4919999837875366,-0.675000011920929,2.8329999446868896,1.2790000438690186,14.42099952697754
2017-04-08 10:00:00,2.746000051498413,0.2010000050067901,-0.1070000007748603,-1.3860000371932983,3.0460000038146973,1.2489999532699585,14.069000244140623
2017-04-08 11:00:00,-3.95199990272522,0.8709999918937683,-7.604000091552732,-0.3910000026226044,3.1979999542236333,1.065999984741211,14.210000038146973
2017-04-08 12:00:00,-6.296000003814697,0.4690000116825104,-9.20400047302246,-0.8529999852180481,2.375999927520752,1.218000054359436,14.35099983215332
2017-04-08 13:00:00,-10.449000358581545,1.9420000314712524,-13.289999961853027,0.4259999990463257,2.650000095367432,1.309999942779541,14.77299976348877
2017-04-08 14:00:00,-11.854999542236328,2.812999963760376,-14.427000045776367,1.1369999647140503,2.4670000076293945,1.218000054359436,15.89799976348877
2017-04-08 16:00:00,-3.6840000152587886,0.5360000133514404,-6.716000080108643,-0.4259999990463257,2.86299991607666,1.2790000438690186,16.672000885009766
2017-04-08 17:00:00,4.2199997901916495,-0.1340000033378601,1.24399995803833,-1.5640000104904177,3.38100004196167,1.156999945640564,16.25
2017-04-08 18:00:00,7.703000068664551,-1.0049999952316284,4.1579999923706055,-2.486999988555908,3.4110000133514404,1.0049999952316284,15.406000137329102
2017-04-08 19:00:00,6.966000080108643,-1.406999945640564,4.513000011444092,-2.594000101089477,2.8329999446868896,0.7009999752044678,13.718000411987305
2017-04-08 20:00:00,8.038000106811522,-0.9380000233650208,4.051000118255615,-2.5230000019073486,3.38100004196167,1.097000002861023,12.944000244140623
2017-04-08 21:00:00,8.505999565124513,-0.6029999852180481,6.324999809265138,-2.2390000820159908,2.2839999198913574,0.8830000162124634,8.86400032043457
2017-04-08 23:00:00,10.11400032043457,0.3350000083446503,8.527999877929688,-0.7820000052452087,1.9490000009536743,0.8220000267028809,7.245999813079834
2017-04-09 00:00:00,11.98900032043457,1.5410000085830688,10.37600040435791,0.2489999979734421,1.7669999599456787,0.7919999957084656,6.261000156402588
2017-04-09 01:00:00,11.45400047302246,0.8040000200271606,9.416999816894531,-0.1420000046491623,1.5529999732971191,0.7009999752044678,6.330999851226808
2017-04-09 05:00:00,10.515999794006348,0.4690000116825104,8.314999580383299,-1.1729999780654907,1.888000011444092,0.9139999747276306,7.526999950408935
2017-04-09 07:00:00,16.142000198364258,3.013999938964844,12.79300022125244,0.9589999914169312,3.3199999332427983,1.1269999742507937,7.526999950408935
2017-04-09 08:00:00,12.1899995803833,2.009000062942505,8.065999984741211,-0.0710000023245811,3.4110000133514404,1.3400000333786009,7.456999778747559
2017-04-09 10:00:00,7.368000030517577,1.2730000019073486,3.766999959945679,-0.5690000057220459,3.441999912261963,1.5230000019073486,8.934000015258789
2017-04-09 11:00:00,5.692999839782715,0.3350000083446503,1.7059999704360962,-1.2079999446868896,3.838000059127808,1.4919999837875366,9.003999710083008
2017-04-09 14:00:00,4.554999828338623,0.06700000166893,1.883000016212464,-1.24399995803833,2.8329999446868896,1.462000012397766,9.145000457763672
2017-04-09 16:00:00,5.960999965667725,-0.2010000050067901,2.806999921798706,-2.0969998836517334,3.13700008392334,1.4919999837875366,8.442000389099121
2017-04-09 17:00:00,7.903999805450439,-0.3350000083446503,4.72599983215332,-2.025000095367432,3.259000062942505,1.2790000438690186,8.090000152587889
2017-04-09 18:00:00,7.166999816894531,-0.5360000133514404,4.192999839782715,-2.061000108718872,2.9549999237060547,1.0360000133514404,7.73799991607666
2017-04-09 19:00:00,7.234000205993652,-0.6029999852180481,4.513000011444092,-1.919000029563904,2.86299991607666,0.8529999852180481,7.456999778747559
2017-04-09 20:00:00,6.497000217437744,-0.8709999918937683,3.9440000057220463,-2.131999969482422,2.5280001163482666,0.8830000162124634,7.175000190734862
2017-04-09 22:00:00,6.497000217437744,-0.6700000166893005,4.2290000915527335,-2.309999942779541,2.04099988937378,0.975000023841858,3.588000059127808
2017-04-09 23:00:00,10.04699993133545,0.4020000100135803,7.14300012588501,-1.5989999771118164,2.2839999198913574,1.065999984741211,4.150000095367432
2017-04-10 00:00:00,13.463000297546388,2.344000101089477,9.416999816894531,0.1420000046491623,4.507999897003174,1.462000012397766,4.8540000915527335
2017-04-10 01:00:00,12.79300022125244,1.6740000247955322,8.279999732971191,-0.2489999979734421,4.295000076293944,1.4010000228881836,5.3460001945495605
2017-04-10 03:00:00,10.248000144958496,0.6029999852180481,6.111999988555907,-1.2790000438690186,4.142000198364259,1.309999942779541,3.5169999599456787
2017-04-10 05:00:00,13.730999946594238,2.2100000381469727,9.3100004196167,-0.2489999979734421,4.7210001945495605,1.4919999837875366,6.61299991607666
2017-04-10 06:00:00,15.87399959564209,1.807999968528748,10.767000198364258,-0.3549999892711639,5.117000102996826,1.4320000410079956,6.894000053405763
2017-04-10 08:00:00,7.97100019454956,0.2680000066757202,5.329999923706055,-1.031000018119812,2.740999937057495,1.1269999742507937,7.105000019073486
2017-04-10 09:00:00,6.027999877929688,0.2010000050067901,3.233999967575073,-1.8480000495910645,2.86299991607666,1.2790000438690186,7.0349998474121085
2017-04-10 13:00:00,3.750999927520752,-0.1340000033378601,1.24399995803833,-1.741000056266785,2.7109999656677246,1.1269999742507937,10.621999740600586
2017-04-10 14:00:00,5.760000228881836,-0.4690000116825104,3.0920000076293945,-1.9539999961853027,2.6800000667572017,1.065999984741211,10.130000114440918
2017-04-10 16:00:00,6.831999778747559,-1.2059999704360962,4.263999938964844,-2.559000015258789,2.61899995803833,0.9139999747276306,4.361999988555908
2017-04-10 17:00:00,8.439000129699707,-1.2730000019073486,5.223999977111816,-2.664999961853028,3.3199999332427983,0.975000023841858,3.86899995803833
2017-04-10 19:00:00,7.769999980926514,-1.1390000581741333,4.833000183105469,-2.486999988555908,3.0460000038146973,0.944000005722046,2.1099998950958248
2017-04-10 20:00:00,6.63100004196167,-1.2730000019073486,4.0869998931884775,-2.45199990272522,2.437000036239624,0.8220000267028809,4.7129998207092285
2017-04-10 21:00:00,6.09499979019165,-2.344000101089477,3.9440000057220463,-3.58899998664856,2.1630001068115234,0.8529999852180481,6.119999885559082
2017-04-10 22:00:00,7.166999816894531,-1.2730000019073486,5.188000202178955,-2.486999988555908,2.04099988937378,0.8220000267028809,8.020000457763674
2017-04-10 23:00:00,10.04699993133545,0.1340000033378601,8.741999626159668,-0.7820000052452087,1.6139999628067017,0.6700000166893005,8.652999877929688
2017-04-11 00:00:00,11.788000106811523,1.875,10.163000106811523,0.2129999995231628,1.4919999837875366,0.5789999961853027,8.159999847412111
2017-04-11 01:00:00,12.72599983215332,1.406999945640564,10.87399959564209,0.2840000092983246,1.462000012397766,0.609000027179718,8.86400032043457
2017-04-11 04:00:00,9.979999542236328,0.7369999885559082,8.527999877929688,-0.1420000046491623,1.6139999628067017,0.7609999775886536,9.496999740600586
2017-04-11 08:00:00,11.119000434875488,2.2100000381469727,8.456999778747559,0.4259999990463257,2.86299991607666,1.097000002861023,10.130000114440918
2017-04-11 09:00:00,7.301000118255615,0.06700000166893,3.802000045776367,-1.919000029563904,3.015000104904175,1.218000054359436,8.86400032043457
2017-04-11 10:00:00,5.559000015258789,-0.06700000166893,3.0199999809265137,-1.7769999504089355,2.924000024795532,1.156999945640564,11.536999702453612
2017-04-11 11:00:00,-2.2769999504089355,0.8040000200271606,-5.6500000953674325,-0.5329999923706055,3.259000062942505,1.097000002861023,12.522000312805176
2017-04-11 12:00:00,-1.6080000400543213,-0.3350000083446503,-4.619999885559082,-1.6699999570846558,2.437000036239624,1.1269999742507937,12.380999565124512
2017-04-11 13:00:00,-11.588000297546388,2.2100000381469727,-14.25,0.3199999928474426,2.04099988937378,0.975000023841858,12.944000244140623
2017-04-11 14:00:00,-0.5360000133514404,0.4690000116825104,-3.4110000133514404,-0.9950000047683716,2.650000095367432,1.156999945640564,13.435999870300291
2017-04-11 16:00:00,3.41599988937378,-0.1340000033378601,0.3549999892711639,-1.1019999980926514,2.58899998664856,1.065999984741211,12.661999702453612
2017-04-11 17:00:00,3.2149999141693115,-0.06700000166893,0.2489999979734421,-1.4919999837875366,3.2899999618530287,1.097000002861023,13.366000175476074
2017-04-11 18:00:00,6.697999954223633,-1.0720000267028809,4.0869998931884775,-2.131999969482422,2.7109999656677246,0.8220000267028809,13.506999969482422
2017-04-11 21:00:00,6.764999866485598,-1.406999945640564,4.1579999923706055,-2.736000061035156,2.61899995803833,1.0049999952316284,12.239999771118164
2017-04-11 22:00:00,7.434999942779541,-0.6029999852180481,5.117000102996826,-1.9539999961853027,2.315000057220459,0.975000023841858,12.592000007629396
2017-04-11 23:00:00,7.703000068664551,-0.5360000133514404,5.614999771118164,-0.8529999852180481,2.2239999771118164,1.0049999952316284,13.225000381469728
2017-04-12 00:00:00,10.381999969482422,0.6700000166893005,8.279999732971191,-0.3910000026226044,2.101999998092652,0.975000023841858,13.29599952697754
2017-04-12 01:00:00,10.649999618530272,1.0049999952316284,8.847999572753906,-0.5690000057220459,1.8279999494552608,0.9139999747276306,13.225000381469728
2017-04-12 02:00:00,10.180999755859377,1.2059999704360962,8.314999580383299,-0.2489999979734421,1.888000011444092,0.944000005722046,13.366000175476074
2017-04-12 03:00:00,9.57800006866455,0.4690000116825104,7.994999885559082,-0.6039999723434448,1.7970000505447388,0.9139999747276306,13.29599952697754
2017-04-12 04:00:00,9.243000030517578,0.6700000166893005,6.965000152587893,-0.4620000123977661,1.8580000400543213,1.156999945640564,13.225000381469728
2017-04-12 05:00:00,9.913000106811523,0.7369999885559082,7.568999767303468,-0.6039999723434448,2.2839999198913574,1.0049999952316284,13.366000175476074
2017-04-12 07:00:00,11.588000297546388,1.406999945640564,8.883999824523926,-0.1780000030994415,3.13700008392334,1.1269999742507937,11.326000213623049
2017-04-12 08:00:00,7.0329999923706055,2.1429998874664307,4.76200008392334,0.4970000088214874,2.253999948501587,0.975000023841858,14.140000343322756
2017-04-12 09:00:00,3.6840000152587886,1.0049999952316284,1.4919999837875366,0.0359999984502792,2.193000078201294,1.065999984741211,13.788000106811523
2017-04-12 11:00:00,-16.142000198364258,5.827000141143799,-19.57999992370605,4.0869998931884775,3.1070001125335693,1.187999963760376,13.435999870300291
2017-04-12 12:00:00,-14.736000061035154,3.013999938964844,-17.305999755859375,0.2489999979734421,2.375999927520752,0.944000005722046,14.140000343322756
2017-04-12 13:00:00,-13.529999732971191,3.1480000019073486,-16.062000274658207,1.7059999704360962,2.2839999198913574,1.0360000133514404,15.616999626159668
2017-04-12 15:00:00,-10.11400032043457,1.9420000314712524,-12.543999671936035,0.5329999923706055,2.253999948501587,1.187999963760376,16.812999725341793
2017-04-12 16:00:00,-5.1570000648498535,0.4020000100135803,-7.604000091552732,-0.6399999856948853,2.1630001068115234,1.0360000133514404,17.165000915527347
2017-04-12 17:00:00,2.477999925613404,0.06700000166893,-0.5329999923706055,-0.9950000047683716,2.9549999237060547,1.0049999952316284,17.445999145507812
2017-04-12 18:00:00,6.36299991607666,-0.6029999852180481,3.4820001125335693,-1.8480000495910645,2.8020000457763667,0.8220000267028809,16.95400047302246
2017-04-12 20:00:00,7.568999767303468,-0.6700000166893005,4.65500020980835,-2.061000108718872,2.9549999237060547,0.9139999747276306,15.687000274658203
2017-04-12 21:00:00,7.501999855041504,-1.4739999771118164,4.974999904632568,-2.806999921798706,2.559000015258789,0.8529999852180481,14.913999557495115
2017-04-12 22:00:00,7.769999980926514,-0.1340000033378601,5.791999816894531,-1.7769999504089355,2.04099988937378,0.8830000162124634,14.491000175476074
2017-04-13 00:00:00,12.659000396728516,1.807999968528748,10.411999702453612,0.1420000046491623,1.888000011444092,0.8220000267028809,13.788000106811523
2017-04-13 01:00:00,9.645000457763672,0.6029999852180481,8.137999534606934,0.0359999984502792,1.7359999418258667,0.7310000061988831,13.99899959564209
2017-04-13 02:00:00,10.91800022125244,1.6740000247955322,9.3100004196167,0.2489999979734421,1.919000029563904,1.0049999952316284,13.435999870300291
2017-04-13 03:00:00,12.324000358581545,1.807999968528748,9.843000411987305,0.3549999892711639,2.04099988937378,1.0360000133514404,13.154999732971191
2017-04-13 04:00:00,10.515999794006348,1.6740000247955322,9.097000122070312,0.4970000088214874,1.7970000505447388,0.975000023841858,12.944000244140623
2017-04-13 07:00:00,10.11400032043457,2.5450000762939453,6.502999782562256,0.3549999892711639,3.4719998836517334,1.4010000228881836,13.928999900817873
2017-04-13 08:00:00,2.2769999504089355,3.1480000019073486,-0.4970000088214874,1.6699999570846558,3.2899999618530287,1.6139999628067017,13.647000312805176
2017-04-13 09:00:00,-6.89900016784668,2.2100000381469727,-10.234000205993652,0.3549999892711639,3.075999975204468,1.5230000019073486,16.672000885009766
2017-04-13 10:00:00,-10.515999794006348,3.013999938964844,-13.574000358581545,1.7769999504089355,3.3499999046325684,1.462000012397766,17.586999893188473
2017-04-13 11:00:00,-13.597000122070312,3.0810000896453857,-16.915000915527347,0.675000011920929,3.2290000915527344,1.4010000228881836,16.95400047302246
2017-04-13 12:00:00,-16.67799949645996,4.019000053405762,-19.54400062561035,2.1679999828338623,2.437000036239624,1.309999942779541,17.165000915527347
2017-04-13 13:00:00,-10.583000183105469,2.9470000267028813,-13.468000411987305,0.2129999995231628,2.559000015258789,1.2790000438690186,17.375999450683597
2017-04-13 14:00:00,-12.72599983215332,3.4830000400543213,-15.706000328063965,2.486999988555908,2.2839999198913574,1.1269999742507937,19.76799964904785
2017-04-13 16:00:00,-5.0229997634887695,0.6700000166893005,-7.747000217437744,-0.5690000057220459,2.5280001163482666,1.156999945640564,21.87800025939941
2017-04-13 17:00:00,2.009000062942505,-0.1340000033378601,-0.3910000026226044,-1.350000023841858,2.924000024795532,1.0360000133514404,21.38500022888184
2017-04-13 18:00:00,5.827000141143799,-1.0049999952316284,3.1979999542236333,-2.131999969482422,2.650000095367432,0.7009999752044678,21.03400039672852
2017-04-13 19:00:00,6.831999778747559,-1.0720000267028809,4.0869998931884775,-2.2390000820159908,2.86299991607666,0.8529999852180481,19.20499992370605
2017-04-13 20:00:00,7.234000205993652,-0.8709999918937683,4.584000110626222,-2.131999969482422,2.650000095367432,0.7919999957084656,18.290000915527344
2017-04-13 22:00:00,5.894000053405763,-0.6029999852180481,3.5529999732971187,-2.203000068664551,2.1630001068115234,0.9139999747276306,17.445999145507812
2017-04-14 02:00:00,9.041999816894531,0.6029999852180481,7.568999767303468,-0.4620000123977661,1.7970000505447388,0.8529999852180481,15.47599983215332
2017-04-14 03:00:00,9.645000457763672,0.5360000133514404,7.747000217437744,-0.5690000057220459,1.9490000009536743,0.944000005722046,15.616999626159668
2017-04-14 05:00:00,11.520999908447266,1.2730000019073486,9.416999816894531,0.1070000007748603,2.1630001068115234,0.8220000267028809,15.406000137329102
2017-04-14 06:00:00,11.854999542236328,0.1340000033378601,9.060999870300291,-0.9589999914169312,2.8940000534057617,0.7310000061988831,14.491000175476074
2017-04-14 07:00:00,6.027999877929688,1.6080000400543213,3.5529999732971187,-0.4970000088214874,2.740999937057495,0.9139999747276306,16.95400047302246
2017-04-14 08:00:00,1.9420000314712524,2.4110000133514404,-0.4970000088214874,1.24399995803833,2.924000024795532,1.187999963760376,17.305000305175778
2017-04-14 09:00:00,-8.104999542236326,3.2149999141693115,-10.803000450134276,1.5640000104904177,2.6800000667572017,1.1269999742507937,17.02400016784668
2017-04-14 10:00:00,-11.45400047302246,2.678999900817871,-14.711000442504885,1.5989999771118164,2.7720000743865967,0.8529999852180481,17.165000915527347
2017-04-14 11:00:00,-14.199999809265137,4.554999828338623,-17.270000457763672,2.878000020980835,3.0460000038146973,0.975000023841858,15.125
2017-04-14 12:00:00,-18.01799964904785,3.013999938964844,-21.28499984741211,1.741000056266785,2.193000078201294,0.6700000166893005,16.108999252319336
2017-04-14 13:00:00,-15.338000297546388,3.4830000400543213,-17.163000106811527,2.025000095367432,2.253999948501587,0.8529999852180481,16.812999725341793
2017-04-14 14:00:00,-14.333999633789062,3.750999927520752,-17.270000457763672,1.4210000038146973,2.345000028610229,1.0360000133514404,18.92300033569336
2017-04-14 17:00:00,3.1480000019073486,0.4020000100135803,-0.0359999984502792,-0.6039999723434448,2.8940000534057617,1.0049999952316284,19.76799964904785
2017-04-14 18:00:00,5.492000102996826,-0.4020000100135803,2.664999961853028,-1.7059999704360962,2.7720000743865967,0.8529999852180481,21.38500022888184
2017-04-14 19:00:00,7.568999767303468,-0.2010000050067901,4.90399980545044,-1.4919999837875366,2.559000015258789,0.8830000162124634,19.97900009155273
2017-04-14 21:00:00,8.640000343322754,-0.7369999885559082,6.502999782562256,-1.812000036239624,2.5280001163482666,0.944000005722046,18.78300094604492
2017-04-14 22:00:00,9.845999717712402,0.6700000166893005,7.427000045776367,-0.4970000088214874,2.04099988937378,0.8529999852180481,18.07900047302246
2017-04-14 23:00:00,9.57800006866455,1.1390000581741333,7.320000171661378,-0.6399999856948853,2.4059998989105225,1.065999984741211,17.656999588012695
2017-04-15 00:00:00,12.72599983215332,2.075999975204468,8.421999931335451,-0.0710000023245811,4.172999858856201,1.371000051498413,18.43099975585937
2017-04-15 01:00:00,12.256999969482422,1.4739999771118164,8.244000434875487,-0.3910000026226044,4.081999778747559,1.309999942779541,18.009000778198242
2017-04-15 02:00:00,12.72599983215332,1.406999945640564,8.777000427246094,-0.1070000007748603,4.051000118255615,1.2489999532699585,18.21999931335449
2017-04-15 03:00:00,12.524999618530272,1.5410000085830688,8.883999824523926,-0.0710000023245811,4.142000198364259,1.3400000333786009,18.36100006103516
2017-04-15 04:00:00,10.515999794006348,0.8040000200271606,8.493000030517576,-0.3549999892711639,1.6749999523162842,1.065999984741211,18.85300064086914
2017-04-15 05:00:00,12.592000007629396,2.2769999504089355,10.126999855041504,0.5690000057220459,1.9800000190734863,0.8220000267028809,18.99399948120117
2017-04-15 06:00:00,13.99899959564209,2.075999975204468,11.371000289916992,0.1420000046491623,2.984999895095825,0.975000023841858,18.149999618530277
2017-04-15 07:00:00,9.979999542236328,2.1429998874664307,7.14300012588501,0.6399999856948853,2.61899995803833,1.097000002861023,19.97900009155273
2017-04-15 09:00:00,-7.099999904632568,2.2769999504089355,-10.340999603271484,0.5329999923706055,3.015000104904175,1.2489999532699585,19.274999618530277
