date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2017-04-15 10:00:00,-9.845999717712402,3.818000078201294,-13.432000160217283,2.131999969482422,2.7720000743865967,1.3400000333786009,20.26000022888184
2017-04-15 11:00:00,-12.927000045776367,3.884999990463257,-16.062000274658207,2.2739999294281006,3.13700008392334,1.187999963760376,19.41600036621093
2017-04-15 12:00:00,-15.003999710083008,4.0859999656677255,-18.15800094604492,1.350000023841858,2.4670000076293945,1.156999945640564,21.173999786376957
2017-04-15 13:00:00,-13.932000160217283,3.818000078201294,-17.020999908447266,1.883000016212464,2.61899995803833,1.218000054359436,23.143999099731445
2017-04-15 14:00:00,-12.524999618530272,3.95199990272522,-15.17300033569336,1.315000057220459,2.6800000667572017,1.3400000333786009,24.691999435424805
2017-04-15 16:00:00,-5.692999839782715,0.6700000166893005,-8.173000335693361,-0.4620000123977661,2.437000036239624,1.2489999532699585,25.535999298095703
2017-04-15 17:00:00,1.0049999952316284,0.1340000033378601,-1.1019999980926514,-0.8169999718666077,2.8020000457763667,1.156999945640564,25.465999603271484
2017-04-15 19:00:00,6.497000217437744,-0.9380000233650208,3.9440000057220463,-2.203000068664551,2.4670000076293945,0.9139999747276306,22.51099967956543
2017-04-15 20:00:00,6.764999866485598,-1.0720000267028809,4.122000217437743,-2.2390000820159908,2.559000015258789,0.7310000061988831,22.65200042724609
2017-04-16 00:00:00,10.85099983215332,1.807999968528748,9.097000122070312,0.2840000092983246,1.7359999418258667,0.7609999775886536,20.82299995422364
2017-04-16 02:00:00,11.185999870300291,1.4739999771118164,8.954999923706055,-0.1420000046491623,1.6749999523162842,0.8220000267028809,20.82299995422364
2017-04-16 03:00:00,9.645000457763672,1.2730000019073486,7.853000164031982,-0.2840000092983246,1.7059999704360962,0.944000005722046,20.75200080871582
2017-04-16 05:00:00,9.779000282287598,1.0049999952316284,7.568999767303468,-0.9589999914169312,2.375999927520752,1.097000002861023,19.06399917602539
2017-04-16 07:00:00,9.913000106811523,2.2769999504089355,6.3959999084472665,0.5329999923706055,2.984999895095825,1.2489999532699585,18.78300094604492
2017-04-16 10:00:00,-8.305999755859375,2.812999963760376,-11.512999534606935,1.031000018119812,2.8940000534057617,1.309999942779541,22.65200042724609
2017-04-16 11:00:00,-9.845999717712402,2.746000051498413,-13.361000061035154,0.9589999914169312,3.4110000133514404,1.3400000333786009,23.42600059509277
2017-04-16 12:00:00,-12.659000396728516,1.6080000400543213,-15.991000175476074,0.4259999990463257,2.7109999656677246,1.2790000438690186,22.089000701904297
2017-04-16 13:00:00,-12.458000183105469,3.282000064849853,-14.925000190734863,1.6349999904632568,2.5280001163482666,1.156999945640564,22.229999542236328
2017-04-16 14:00:00,-8.371999740600586,1.5410000085830688,-10.732000350952148,0.5690000057220459,2.193000078201294,0.9139999747276306,23.636999130249023
2017-04-16 16:00:00,5.894000053405763,-0.2010000050067901,3.1630001068115234,-1.4210000038146973,2.253999948501587,1.0049999952316284,22.229999542236328
2017-04-16 18:00:00,6.429999828338622,-0.6029999852180481,3.7309999465942383,-1.4570000171661377,2.6800000667572017,0.8529999852180481,22.58099937438965
2017-04-16 19:00:00,6.296000003814697,-1.0720000267028809,3.9440000057220463,-2.1679999828338623,2.375999927520752,0.7609999775886536,21.45599937438965
2017-04-16 20:00:00,6.564000129699707,-0.6029999852180481,4.3350000381469735,-2.131999969482422,2.437000036239624,0.8220000267028809,22.65200042724609
2017-04-16 21:00:00,7.368000030517577,-0.1340000033378601,5.685999870300293,-0.9240000247955322,1.9800000190734863,0.7310000061988831,21.87800025939941
2017-04-16 22:00:00,8.038000106811522,0.1340000033378601,5.86299991607666,-1.2790000438690186,1.8580000400543213,0.7919999957084656,18.21999931335449
2017-04-17 00:00:00,9.779000282287598,1.0049999952316284,7.676000118255615,-0.3910000026226044,1.888000011444092,0.8220000267028809,17.586999893188473
2017-04-17 02:00:00,9.243000030517578,0.6700000166893005,7.676000118255615,-0.5690000057220459,1.6139999628067017,0.8529999852180481,13.435999870300291
2017-04-17 04:00:00,11.253000259399414,1.741000056266785,8.883999824523926,-0.3549999892711639,1.7059999704360962,0.9139999747276306,8.51200008392334
2017-04-17 05:00:00,10.381999969482422,1.2059999704360962,7.604000091552732,-0.9589999914169312,2.193000078201294,1.0360000133514404,8.300999641418457
2017-04-17 06:00:00,13.395999908447266,1.406999945640564,10.092000007629396,-0.3910000026226044,2.9549999237060547,1.218000054359436,12.522000312805176
2017-04-17 07:00:00,9.444000244140623,1.741000056266785,6.644999980926514,0.4259999990463257,2.8940000534057617,1.097000002861023,14.562000274658203
2017-04-17 10:00:00,-8.371999740600586,3.549999952316284,-11.050999641418455,2.2739999294281006,2.9549999237060547,1.065999984741211,14.843000411987305
2017-04-17 11:00:00,-9.711999893188477,-1.406999945640564,-12.756999969482422,-2.878000020980835,2.8020000457763667,1.0360000133514404,15.336000442504885
2017-04-17 12:00:00,-17.281000137329098,8.706999778747559,-19.86400032043457,6.894000053405763,2.0710000991821294,0.7310000061988831,15.758000373840332
2017-04-17 13:00:00,-9.51099967956543,0.06700000166893,-11.904000282287598,-1.6349999904632568,1.9800000190734863,0.8830000162124634,17.516000747680664
2017-04-17 14:00:00,-12.256999969482422,0.2680000066757202,-14.321000099182127,-0.9240000247955322,2.04099988937378,0.975000023841858,18.99399948120117
2017-04-17 15:00:00,-7.434999942779541,-0.1340000033378601,-10.163000106811523,-1.6349999904632568,2.1630001068115234,1.065999984741211,19.20499992370605
2017-04-17 18:00:00,5.090000152587892,-0.8040000200271606,2.736000061035156,-2.061000108718872,2.559000015258789,1.0360000133514404,20.68199920654297
2017-04-17 19:00:00,6.027999877929688,-0.9380000233650208,3.660000085830689,-2.131999969482422,2.375999927520752,0.944000005722046,21.173999786376957
2017-04-17 20:00:00,6.697999954223633,-0.7369999885559082,3.9800000190734863,-2.203000068664551,2.740999937057495,1.1269999742507937,20.61199951171875
2017-04-17 21:00:00,7.166999816894531,-0.06700000166893,5.329999923706055,-0.5690000057220459,2.437000036239624,1.0360000133514404,20.11899948120117
2017-04-17 23:00:00,10.180999755859377,1.406999945640564,8.208999633789062,0.1070000007748603,1.9800000190734863,0.975000023841858,19.62700080871582
2017-04-18 01:00:00,10.3149995803833,2.2100000381469727,8.670999526977539,0.4620000123977661,1.7669999599456787,1.097000002861023,18.64200019836425
2017-04-18 02:00:00,10.717000007629396,1.5410000085830688,8.847999572753906,0.1070000007748603,1.7359999418258667,0.944000005722046,18.500999450683597
2017-04-18 03:00:00,10.449000358581545,1.0720000267028809,8.777000427246094,0.0710000023245811,1.7059999704360962,0.8529999852180481,17.79800033569336
2017-04-18 04:00:00,8.104999542236326,0.7369999885559082,7.035999774932861,-0.675000011920929,1.4320000410079956,0.7009999752044678,16.812999725341793
2017-04-18 05:00:00,8.371999740600586,0.06700000166893,6.432000160217285,-0.2489999979734421,1.919000029563904,0.8830000162124634,17.093999862670902
2017-04-18 06:00:00,8.840999603271484,0.4690000116825104,5.685999870300293,-1.9539999961853027,3.0460000038146973,1.0049999952316284,17.02400016784668
2017-04-18 08:00:00,-0.06700000166893,0.4690000116825104,-2.45199990272522,-1.4570000171661377,2.345000028610229,1.2489999532699585,17.02400016784668
2017-04-18 10:00:00,-10.381999969482422,0.4690000116825104,-13.397000312805176,-1.7059999704360962,2.58899998664856,1.309999942779541,16.25
2017-04-18 11:00:00,-13.663999557495115,0.1340000033378601,-16.843999862670902,-1.5640000104904177,3.1070001125335693,1.1269999742507937,16.672000885009766
2017-04-18 12:00:00,-16.611000061035153,0.4690000116825104,-19.29599952697754,-1.7059999704360962,2.253999948501587,1.065999984741211,17.093999862670902
2017-04-18 13:00:00,-15.605999946594238,0.9380000233650208,-18.513999938964844,-1.883000016212464,2.315000057220459,1.218000054359436,17.726999282836914
2017-04-18 14:00:00,-13.463000297546388,0.6700000166893005,-16.132999420166016,-2.061000108718872,2.437000036239624,1.309999942779541,19.41600036621093
2017-04-18 15:00:00,-7.836999893188477,-0.06700000166893,-10.411999702453612,-2.8429999351501465,2.345000028610229,1.2790000438690186,19.97900009155273
2017-04-18 17:00:00,-0.4020000100135803,-0.8040000200271606,-1.5279999971389768,-2.131999969482422,2.86299991607666,1.1269999742507937,21.45599937438965
2017-04-18 18:00:00,5.425000190734863,-0.6029999852180481,3.9800000190734863,-1.812000036239624,2.61899995803833,0.8529999852180481,21.66699981689453
2017-04-18 19:00:00,6.89900016784668,-0.2010000050067901,4.370999813079834,-1.6699999570846558,2.345000028610229,0.7919999957084656,20.61199951171875
2017-04-18 20:00:00,7.501999855041504,-0.6029999852180481,4.939000129699707,-1.8480000495910645,2.7109999656677246,0.8529999852180481,19.274999618530277
2017-04-18 21:00:00,6.564000129699707,-0.9380000233650208,4.513000011444092,-2.1679999828338623,2.345000028610229,0.8220000267028809,18.21999931335449
2017-04-18 22:00:00,8.104999542236326,0.6029999852180481,5.791999816894531,-0.3910000026226044,1.888000011444092,0.8529999852180481,20.47100067138672
2017-04-18 23:00:00,7.769999980926514,1.0720000267028809,6.324999809265138,-0.2129999995231628,2.101999998092652,0.944000005722046,19.41600036621093
2017-04-19 02:00:00,10.04699993133545,0.9380000233650208,7.960000038146973,-0.0359999984502792,1.7059999704360962,0.8220000267028809,17.093999862670902
2017-04-19 03:00:00,8.907999992370605,0.6700000166893005,7.2849998474121085,-0.9950000047683716,1.462000012397766,0.6399999856948853,17.305000305175778
2017-04-19 04:00:00,11.720999717712402,1.5410000085830688,9.772000312805176,0.2489999979734421,1.5529999732971191,0.6700000166893005,16.531999588012695
2017-04-19 05:00:00,11.98900032043457,0.9380000233650208,8.883999824523926,-0.2129999995231628,2.131999969482422,0.8529999852180481,16.180000305175778
2017-04-19 06:00:00,13.26200008392334,1.741000056266785,10.126999855041504,-0.3199999928474426,2.924000024795532,1.0360000133514404,15.54699993133545
2017-04-19 07:00:00,8.305999755859375,1.1390000581741333,5.152999877929688,-0.6399999856948853,3.015000104904175,1.218000054359436,16.320999145507812
2017-04-19 09:00:00,-4.2199997901916495,0.2680000066757202,-7.071000099182129,-1.2790000438690186,2.5280001163482666,1.2489999532699585,16.743000030517578
2017-04-19 11:00:00,-9.979999542236328,0.7369999885559082,-12.508000373840332,-1.3860000371932983,3.1070001125335693,1.156999945640564,17.656999588012695
2017-04-19 13:00:00,-2.075999975204468,0.1340000033378601,-4.513000011444092,-1.2079999446868896,2.253999948501587,1.1269999742507937,19.274999618530277
2017-04-19 15:00:00,0.3350000083446503,0.2680000066757202,-1.919000029563904,-1.7059999704360962,2.2239999771118164,1.1269999742507937,20.54100036621093
2017-04-19 17:00:00,7.0329999923706055,-0.2010000050067901,3.838000059127808,-1.5640000104904177,2.8020000457763667,1.218000054359436,20.400999069213867
2017-04-19 18:00:00,6.831999778747559,-0.6029999852180481,4.1579999923706055,-1.9900000095367432,2.7109999656677246,1.065999984741211,19.62700080871582
2017-04-19 19:00:00,7.166999816894531,-0.7369999885559082,4.370999813079834,-1.7769999504089355,2.86299991607666,1.0360000133514404,19.76799964904785
2017-04-19 21:00:00,6.2290000915527335,-1.875,4.3350000381469735,-3.0559999942779537,2.2239999771118164,1.0049999952316284,20.89299964904785
2017-04-19 22:00:00,8.038000106811522,0.2680000066757202,5.046000003814697,-1.919000029563904,2.497999906539917,1.371000051498413,19.13400077819824
2017-04-19 23:00:00,9.979999542236328,1.0720000267028809,8.35099983215332,0.1420000046491623,2.1630001068115234,1.0360000133514404,17.165000915527347
2017-04-20 00:00:00,11.119000434875488,1.807999968528748,9.45199966430664,0.3549999892711639,1.7059999704360962,0.7609999775886536,15.265000343322756
2017-04-20 01:00:00,10.649999618530272,1.5410000085830688,8.954999923706055,0.3910000026226044,1.7359999418258667,0.7919999957084656,16.108999252319336
2017-04-20 02:00:00,11.654999732971191,2.611999988555908,9.949999809265137,1.6699999570846558,1.8279999494552608,0.8529999852180481,13.366000175476074
2017-04-20 04:00:00,12.324000358581545,3.1480000019073486,11.229000091552734,1.5279999971389768,1.6749999523162842,1.065999984741211,15.125
2017-04-20 05:00:00,14.668999671936035,3.282000064849853,12.437000274658203,1.812000036239624,2.009999990463257,0.944000005722046,15.053999900817873
2017-04-20 06:00:00,11.788000106811523,2.009000062942505,8.989999771118164,-0.2129999995231628,2.740999937057495,0.8529999852180481,11.536999702453612
2017-04-20 07:00:00,9.041999816894531,1.807999968528748,6.432000160217285,0.2489999979734421,2.6800000667572017,1.0360000133514404,11.255999565124512
2017-04-20 08:00:00,1.807999968528748,0.4690000116825104,-1.7769999504089355,-0.8529999852180481,2.5280001163482666,1.2790000438690186,13.506999969482422
2017-04-20 09:00:00,-4.889999866485597,-0.06700000166893,-8.065999984741211,-1.350000023841858,2.924000024795532,1.371000051498413,14.069000244140623
2017-04-20 10:00:00,-8.907999992370605,1.0720000267028809,-12.57900047302246,-1.065999984741211,2.740999937057495,1.309999942779541,15.54699993133545
2017-04-20 12:00:00,-14.53499984741211,0.4690000116825104,-16.950000762939453,-1.315000057220459,2.345000028610229,1.156999945640564,15.053999900817873
2017-04-20 15:00:00,1.2059999704360962,0.06700000166893,-0.6399999856948853,-1.6699999570846558,1.9800000190734863,1.1269999742507937,16.461000442504886
2017-04-20 16:00:00,3.41599988937378,-0.6029999852180481,2.559000015258789,-1.4210000038146973,2.101999998092652,1.2790000438690186,17.305000305175778
2017-04-20 17:00:00,6.564000129699707,-0.2680000066757202,4.300000190734863,-1.2079999446868896,2.497999906539917,0.8220000267028809,17.235000610351562
2017-04-20 18:00:00,6.63100004196167,-0.6029999852180481,4.0869998931884775,-1.5640000104904177,2.559000015258789,0.7919999957084656,18.36100006103516
2017-04-20 19:00:00,6.2290000915527335,-0.3350000083446503,4.406000137329102,-1.4919999837875366,2.193000078201294,0.6700000166893005,17.375999450683597
2017-04-20 20:00:00,7.166999816894531,-0.7369999885559082,4.584000110626222,-1.883000016212464,2.375999927520752,0.8529999852180481,17.235000610351562
2017-04-20 22:00:00,8.77400016784668,0.3350000083446503,6.111999988555907,-1.2790000438690186,2.04099988937378,1.187999963760376,17.445999145507812
2017-04-20 23:00:00,11.520999908447266,1.807999968528748,9.772000312805176,0.4970000088214874,1.9490000009536743,0.944000005722046,18.36100006103516
2017-04-21 00:00:00,10.717000007629396,1.5410000085830688,8.741999626159668,0.0359999984502792,1.7970000505447388,0.9139999747276306,16.95400047302246
2017-04-21 02:00:00,9.979999542236328,1.6740000247955322,8.421999931335451,0.1780000030994415,1.8580000400543213,0.975000023841858,17.235000610351562
2017-04-21 05:00:00,10.515999794006348,1.2730000019073486,8.741999626159668,0.1420000046491623,2.1630001068115234,1.0049999952316284,17.02400016784668
2017-04-21 07:00:00,11.588000297546388,2.2769999504089355,8.35099983215332,0.2840000092983246,2.7720000743865967,1.187999963760376,15.89799976348877
2017-04-21 08:00:00,3.282000064849853,1.6740000247955322,2.0969998836517334,-0.1780000030994415,2.7109999656677246,1.1269999742507937,16.672000885009766
2017-04-21 10:00:00,-3.2149999141693115,0.8040000200271606,-6.254000186920166,-0.6399999856948853,2.61899995803833,1.2489999532699585,16.882999420166016
2017-04-21 12:00:00,-8.305999755859375,-0.2680000066757202,-10.66100025177002,-1.812000036239624,2.193000078201294,0.975000023841858,15.82800006866455
2017-04-21 13:00:00,-4.956999778747559,0.1340000033378601,-6.965000152587893,-1.24399995803833,2.4670000076293945,1.065999984741211,16.25
2017-04-21 14:00:00,0.2680000066757202,-0.2010000050067901,-2.1679999828338623,-1.5640000104904177,2.375999927520752,1.156999945640564,15.54699993133545
2017-04-21 15:00:00,1.4739999771118164,0.06700000166893,-1.315000057220459,-1.3860000371932983,2.437000036239624,1.218000054359436,16.391000747680664
2017-04-21 18:00:00,6.63100004196167,-0.6700000166893005,3.5179998874664307,-2.061000108718872,3.075999975204468,1.065999984741211,16.601999282836914
2017-04-21 19:00:00,6.697999954223633,-0.5360000133514404,3.9440000057220463,-1.9539999961853027,2.6800000667572017,0.975000023841858,17.093999862670902
2017-04-21 20:00:00,7.166999816894531,-0.6029999852180481,4.122000217437743,-2.025000095367432,2.984999895095825,1.0049999952316284,16.25
2017-04-21 21:00:00,5.960999965667725,-1.4739999771118164,3.908999919891357,-2.345000028610229,2.315000057220459,0.9139999747276306,16.038999557495114
2017-04-21 22:00:00,5.1570000648498535,-0.6700000166893005,3.5179998874664307,-1.9900000095367432,1.8580000400543213,1.097000002861023,15.406000137329102
2017-04-21 23:00:00,8.038000106811522,0.1340000033378601,5.543000221252441,-1.3860000371932983,1.888000011444092,0.7009999752044678,14.42099952697754
2017-04-22 00:00:00,10.649999618530272,0.6700000166893005,6.502999782562256,-0.9950000047683716,4.234000205993652,1.309999942779541,14.35099983215332
2017-04-22 02:00:00,10.717000007629396,1.0720000267028809,5.934000015258789,-1.065999984741211,4.355999946594238,1.462000012397766,13.506999969482422
2017-04-22 04:00:00,6.831999778747559,-0.5360000133514404,5.223999977111816,-1.4210000038146973,1.6449999809265137,0.8830000162124634,11.888999938964846
2017-04-22 05:00:00,7.301000118255615,-0.6029999852180481,5.401000022888184,-1.065999984741211,2.1630001068115234,0.944000005722046,13.647000312805176
2017-04-22 06:00:00,9.3100004196167,0.7369999885559082,6.432000160217285,-1.5989999771118164,2.8940000534057617,0.975000023841858,11.467000007629396
2017-04-22 07:00:00,6.564000129699707,0.1340000033378601,3.4470000267028813,-0.9950000047683716,2.650000095367432,1.156999945640564,13.647000312805176
2017-04-22 08:00:00,-1.9420000314712524,0.3350000083446503,-6.2189998626708975,-1.5640000104904177,3.4110000133514404,1.6449999809265137,16.95400047302246
2017-04-22 09:00:00,-8.975000381469727,1.0049999952316284,-11.9399995803833,-0.7820000052452087,2.6800000667572017,1.5230000019073486,16.25
2017-04-22 10:00:00,-11.98900032043457,1.3400000333786009,-15.17300033569336,-0.9240000247955322,2.9549999237060547,1.1269999742507937,18.149999618530277
2017-04-22 12:00:00,-14.736000061035154,0.6029999852180481,-17.233999252319336,-2.0969998836517334,2.61899995803833,1.1269999742507937,16.743000030517578
2017-04-22 13:00:00,-15.739999771118164,1.807999968528748,-18.301000595092773,-0.3199999928474426,2.315000057220459,1.309999942779541,16.882999420166016
2017-04-22 14:00:00,-2.9470000267028813,-0.2680000066757202,-6.005000114440918,-1.3860000371932983,2.559000015258789,1.2790000438690186,18.92300033569336
2017-04-22 16:00:00,-5.223999977111816,-0.06700000166893,-7.639999866485598,-0.9950000047683716,2.8329999446868896,1.4320000410079956,20.96299934387207
2017-04-22 17:00:00,0.2010000050067901,-0.4690000116825104,-0.9589999914169312,-1.919000029563904,2.86299991607666,1.156999945640564,21.10400009155273
2017-04-22 19:00:00,6.2290000915527335,-0.5360000133514404,3.766999959945679,-1.9539999961853027,2.497999906539917,1.0360000133514404,17.79800033569336
2017-04-22 22:00:00,9.3100004196167,0.06700000166893,6.716000080108643,-0.5690000057220459,2.193000078201294,0.9139999747276306,16.461000442504886
2017-04-23 00:00:00,10.649999618530272,1.406999945640564,8.706000328063965,0.2129999995231628,1.9490000009536743,0.9139999747276306,16.180000305175778
2017-04-23 02:00:00,10.984999656677246,2.075999975204468,9.23900032043457,0.1070000007748603,1.7059999704360962,0.8830000162124634,15.19499969482422
2017-04-23 04:00:00,11.45400047302246,1.6080000400543213,9.060999870300291,0.3910000026226044,1.5230000019073486,0.7609999775886536,15.616999626159668
2017-04-23 05:00:00,11.119000434875488,0.8040000200271606,8.847999572753906,-0.1780000030994415,2.101999998092652,0.944000005722046,15.19499969482422
2017-04-23 07:00:00,7.501999855041504,1.875,4.584000110626222,0.2489999979734421,2.8329999446868896,1.1269999742507937,16.601999282836914
2017-04-23 09:00:00,-8.038000106811522,0.06700000166893,-11.265000343322756,-0.2489999979734421,2.984999895095825,1.371000051498413,17.445999145507812
2017-04-23 10:00:00,-11.31999969482422,1.6080000400543213,-15.17300033569336,-0.4620000123977661,2.9549999237060547,1.187999963760376,18.290000915527344
2017-04-23 12:00:00,-16.544000625610348,0.8709999918937683,-19.152999877929688,-1.1019999980926514,1.9800000190734863,1.1269999742507937,19.62700080871582
2017-04-23 13:00:00,-15.940999984741213,1.1390000581741333,-18.513999938964844,-0.9950000047683716,2.253999948501587,1.065999984741211,19.69700050354004
2017-04-23 14:00:00,-13.26200008392334,1.2059999704360962,-16.167999267578125,-0.4620000123977661,2.193000078201294,1.1269999742507937,21.525999069213867
2017-04-23 15:00:00,-10.04699993133545,0.7369999885559082,-12.82800006866455,-1.4919999837875366,2.131999969482422,0.975000023841858,22.44099998474121
2017-04-23 16:00:00,-4.889999866485597,-0.2010000050067901,-7.390999794006348,-1.5279999971389768,2.193000078201294,1.065999984741211,23.77700042724609
2017-04-23 17:00:00,3.95199990272522,-0.7369999885559082,1.5989999771118164,-1.883000016212464,2.5280001163482666,1.0049999952316284,23.354999542236328
2017-04-23 18:00:00,5.290999889373778,-0.6700000166893005,2.700999975204468,-2.061000108718872,2.61899995803833,1.156999945640564,22.933000564575195
2017-04-23 19:00:00,6.36299991607666,-0.9380000233650208,3.802000045776367,-2.2739999294281006,2.497999906539917,0.944000005722046,20.54100036621093
2017-04-23 21:00:00,6.027999877929688,-0.2010000050067901,3.766999959945679,-1.9900000095367432,2.4059998989105225,1.0049999952316284,18.07900047302246
2017-04-23 22:00:00,5.625999927520752,-1.1390000581741333,3.3050000667572017,-2.45199990272522,1.8580000400543213,0.9139999747276306,17.445999145507812
2017-04-23 23:00:00,8.907999992370605,0.8709999918937683,7.0,-0.2840000092983246,2.131999969482422,0.975000023841858,17.305000305175778
2017-04-24 02:00:00,10.91800022125244,1.6740000247955322,7.10699987411499,-0.2489999979734421,4.324999809265137,1.5230000019073486,17.375999450683597
2017-04-24 03:00:00,10.717000007629396,1.2059999704360962,6.289999961853027,-0.8529999852180481,4.234000205993652,1.462000012397766,15.265000343322756
2017-04-24 04:00:00,11.185999870300291,0.7369999885559082,6.787000179290772,-0.5690000057220459,4.142000198364259,1.4010000228881836,15.053999900817873
2017-04-24 05:00:00,11.45400047302246,1.1390000581741333,6.5380001068115225,-0.6039999723434448,4.386000156402588,1.371000051498413,14.42099952697754
2017-04-24 06:00:00,12.72599983215332,1.9420000314712524,7.390999794006348,-0.7820000052452087,5.361000061035156,1.4320000410079956,14.77299976348877
2017-04-24 08:00:00,-3.549999952316284,0.3350000083446503,-5.934000015258789,-1.6349999904632568,2.315000057220459,1.0360000133514404,16.743000030517578
2017-04-24 09:00:00,-8.640000343322754,0.8040000200271606,-11.229000091552734,-0.6399999856948853,2.375999927520752,1.156999945640564,17.375999450683597
2017-04-24 10:00:00,-10.717000007629396,1.2730000019073486,-14.21399974822998,-0.3199999928474426,2.650000095367432,1.0049999952316284,18.85300064086914
2017-04-24 11:00:00,-13.463000297546388,1.3400000333786009,-16.773000717163086,-0.4259999990463257,3.13700008392334,1.187999963760376,19.274999618530277
2017-04-24 12:00:00,-16.142000198364258,1.0720000267028809,-18.69099998474121,-1.065999984741211,2.437000036239624,1.0360000133514404,19.69700050354004
2017-04-24 13:00:00,-15.13700008392334,1.1390000581741333,-17.94499969482422,-1.2079999446868896,2.559000015258789,1.187999963760376,20.47100067138672
2017-04-24 14:00:00,-12.524999618530272,0.9380000233650208,-15.42199993133545,-0.4970000088214874,2.375999927520752,1.218000054359436,22.58099937438965
2017-04-24 15:00:00,-8.706999778747559,0.4020000100135803,-11.050999641418455,-1.883000016212464,2.437000036239624,1.1269999742507937,23.07399940490723
2017-04-24 16:00:00,-1.875,-0.1340000033378601,-3.872999906539917,-1.3860000371932983,2.253999948501587,1.156999945640564,25.11400032043457
2017-04-24 18:00:00,5.760000228881836,-0.4690000116825104,2.9489998817443848,-1.8480000495910645,2.924000024795532,1.0360000133514404,23.143999099731445
2017-04-24 19:00:00,6.697999954223633,-0.3350000083446503,3.9800000190734863,-1.7059999704360962,3.1070001125335693,1.1269999742507937,22.229999542236328
2017-04-24 21:00:00,7.099999904632568,-0.8709999918937683,4.3350000381469735,-3.0920000076293945,2.559000015258789,1.097000002861023,20.190000534057614
2017-04-24 22:00:00,6.89900016784668,-0.2010000050067901,4.513000011444092,-1.9539999961853027,2.740999937057495,1.4010000228881836,20.68199920654297
2017-04-24 23:00:00,8.907999992370605,0.4020000100135803,6.254000186920166,-2.0969998836517334,2.193000078201294,0.975000023841858,18.71199989318848
2017-04-25 00:00:00,10.583000183105469,1.2059999704360962,8.812999725341797,-0.6039999723434448,1.7059999704360962,0.7609999775886536,18.57200050354004
2017-04-25 01:00:00,9.51099967956543,0.6029999852180481,7.071000099182129,-1.1369999647140503,1.7359999418258667,0.8220000267028809,19.90800094604492
2017-04-25 03:00:00,8.305999755859375,0.06700000166893,6.787000179290772,-1.7059999704360962,1.8279999494552608,0.944000005722046,17.868000030517578
2017-04-25 04:00:00,8.371999740600586,-0.2010000050067901,6.3959999084472665,-1.315000057220459,1.5230000019073486,0.7009999752044678,18.149999618530277
2017-04-25 06:00:00,10.717000007629396,0.2010000050067901,8.421999931335451,-0.7110000252723694,2.7720000743865967,0.944000005722046,17.516000747680664
2017-04-25 07:00:00,8.038000106811522,1.406999945640564,4.90399980545044,-0.3199999928474426,2.5280001163482666,1.0049999952316284,16.882999420166016
2017-04-25 08:00:00,0.4020000100135803,0.1340000033378601,-1.5640000104904177,-1.315000057220459,2.58899998664856,1.065999984741211,17.656999588012695
2017-04-25 11:00:00,4.554999828338623,0.2680000066757202,0.9950000047683716,-1.7059999704360962,3.015000104904175,1.097000002861023,18.85300064086914
2017-04-25 12:00:00,-1.4739999771118164,-0.3350000083446503,-4.051000118255615,-2.061000108718872,2.559000015258789,1.1269999742507937,18.64200019836425
2017-04-25 14:00:00,2.5450000762939453,0.1340000033378601,0.3199999928474426,-1.24399995803833,2.345000028610229,1.3400000333786009,17.02400016784668
2017-04-25 18:00:00,6.697999954223633,-0.6700000166893005,3.872999906539917,-2.1679999828338623,2.8329999446868896,1.097000002861023,14.631999969482422
2017-04-25 19:00:00,6.764999866485598,-0.8040000200271606,4.0869998931884775,-2.2390000820159908,2.740999937057495,1.0049999952316284,9.848999977111816
2017-04-25 21:00:00,7.099999904632568,-0.2010000050067901,4.974999904632568,-1.4919999837875366,2.1630001068115234,0.944000005722046,11.467000007629396
2017-04-25 23:00:00,9.779000282287598,0.7369999885559082,7.604000091552732,-0.3910000026226044,2.131999969482422,1.0049999952316284,8.230999946594237
2017-04-26 00:00:00,13.597000122070312,2.344000101089477,8.706000328063965,0.0710000023245811,4.386000156402588,1.4320000410079956,11.678000450134276
2017-04-26 01:00:00,12.458000183105469,2.1429998874664307,8.208999633789062,0.1420000046491623,4.051000118255615,1.309999942779541,11.888999938964846
2017-04-26 03:00:00,12.055999755859377,1.741000056266785,8.173000335693361,0.0359999984502792,3.990000009536743,1.309999942779541,11.678000450134276
2017-04-26 04:00:00,9.041999816894531,1.5410000085830688,7.782000064849853,0.1780000030994415,1.6449999809265137,0.8830000162124634,12.239999771118164
2017-04-26 05:00:00,10.91800022125244,1.807999968528748,9.45199966430664,0.5329999923706055,1.9490000009536743,0.8220000267028809,12.451000213623049
2017-04-26 06:00:00,13.128000259399414,1.6740000247955322,10.234000205993652,-0.1070000007748603,2.8020000457763667,0.8830000162124634,13.435999870300291
2017-04-26 07:00:00,10.248000144958496,1.6080000400543213,7.177999973297119,-0.2129999995231628,2.740999937057495,1.097000002861023,11.958999633789062
2017-04-26 08:00:00,9.779000282287598,1.807999968528748,6.716000080108643,0.3549999892711639,2.924000024795532,1.3400000333786009,11.678000450134276
2017-04-26 10:00:00,4.822999954223633,0.9380000233650208,1.7059999704360962,-0.2489999979734421,3.075999975204468,1.187999963760376,12.239999771118164
2017-04-26 12:00:00,-5.492000102996826,-0.2010000050067901,-7.498000144958496,-1.6699999570846558,2.315000057220459,1.0049999952316284,14.35099983215332
2017-04-26 13:00:00,-7.836999893188477,1.1390000581741333,-9.52299976348877,-0.2840000092983246,2.4059998989105225,1.309999942779541,14.843000411987305
2017-04-26 14:00:00,1.3400000333786009,0.8040000200271606,-0.7459999918937683,-1.24399995803833,2.2239999771118164,1.2489999532699585,14.70300006866455
2017-04-26 15:00:00,2.2100000381469727,1.2730000019073486,-0.2840000092983246,-0.6039999723434448,2.6800000667572017,1.4919999837875366,14.42099952697754
2017-04-26 16:00:00,3.282000064849853,1.2059999704360962,0.675000011920929,-0.7459999918937683,2.61899995803833,1.309999942779541,14.70300006866455
2017-04-26 17:00:00,9.845999717712402,1.4739999771118164,7.14300012588501,0.3549999892711639,3.13700008392334,0.975000023841858,14.210000038146973
2017-04-26 20:00:00,6.831999778747559,-0.06700000166893,4.547999858856201,-1.6699999570846558,2.8020000457763667,1.097000002861023,12.944000244140623
2017-04-27 01:00:00,6.697999954223633,-0.6029999852180481,5.329999923706055,-1.7059999704360962,1.5529999732971191,0.7609999775886536,13.366000175476074
2017-04-27 02:00:00,7.836999893188477,-0.4020000100135803,6.2189998626708975,-1.065999984741211,1.8279999494552608,0.8529999852180481,13.29599952697754
2017-04-27 03:00:00,8.371999740600586,-0.06700000166893,6.5380001068115225,-0.6399999856948853,1.6139999628067017,0.7609999775886536,13.718000411987305
2017-04-27 04:00:00,7.368000030517577,-0.5360000133514404,6.1479997634887695,-1.6349999904632568,1.5230000019073486,0.7310000061988831,13.366000175476074
2017-04-27 05:00:00,6.497000217437744,-1.3400000333786009,4.477000236511231,-2.203000068664551,2.04099988937378,0.8220000267028809,13.085000038146973
2017-04-27 06:00:00,8.706999778747559,-0.7369999885559082,5.791999816894531,-2.131999969482422,2.7109999656677246,0.8529999852180481,13.225000381469728
2017-04-27 07:00:00,6.2290000915527335,0.1340000033378601,2.9489998817443848,-1.5640000104904177,2.924000024795532,1.218000054359436,12.592000007629396
2017-04-27 09:00:00,-4.3540000915527335,0.6700000166893005,-6.965000152587893,-0.7820000052452087,2.7109999656677246,1.1269999742507937,13.366000175476074
2017-04-27 10:00:00,-12.055999755859377,1.0720000267028809,-15.137999534606935,-0.3199999928474426,2.9549999237060547,1.5230000019073486,14.631999969482422
2017-04-27 11:00:00,-14.199999809265137,1.5410000085830688,-17.518999099731445,-0.1780000030994415,2.8940000534057617,1.097000002861023,16.672000885009766
2017-04-27 12:00:00,-7.568999767303468,-0.8709999918937683,-10.411999702453612,-1.5279999971389768,2.437000036239624,1.065999984741211,16.391000747680664
2017-04-27 13:00:00,-15.270999908447266,0.8040000200271606,-18.79800033569336,-0.9240000247955322,2.7720000743865967,1.5230000019073486,16.25
2017-04-27 14:00:00,-10.717000007629396,0.7369999885559082,-13.538999557495115,-0.5690000057220459,2.497999906539917,1.218000054359436,17.445999145507812
2017-04-27 16:00:00,-3.013999938964844,0.5360000133514404,-6.289999961853027,-1.4210000038146973,2.740999937057495,1.371000051498413,17.165000915527347
2017-04-27 19:00:00,7.836999893188477,-0.1340000033378601,4.406000137329102,-1.919000029563904,2.86299991607666,1.0360000133514404,16.108999252319336
2017-04-27 21:00:00,7.434999942779541,-0.4020000100135803,4.65500020980835,-0.9589999914169312,2.9549999237060547,1.4320000410079956,15.053999900817873
2017-04-27 22:00:00,8.371999740600586,-0.3350000083446503,5.6500000953674325,-1.6349999904632568,2.8020000457763667,1.187999963760376,14.35099983215332
2017-04-28 00:00:00,11.588000297546388,0.7369999885559082,6.894000053405763,-1.4570000171661377,5.300000190734863,1.6749999523162842,13.928999900817873
2017-04-28 02:00:00,10.91800022125244,0.2680000066757202,6.183000087738037,-1.6699999570846558,4.630000114440918,1.6449999809265137,13.718000411987305
2017-04-28 04:00:00,11.185999870300291,0.4020000100135803,6.502999782562256,-1.4570000171661377,4.6599998474121085,1.462000012397766,13.99899959564209
2017-04-28 07:00:00,6.162000179290772,0.4020000100135803,2.630000114440918,-1.1729999780654907,2.984999895095825,0.9139999747276306,14.77299976348877
2017-04-28 08:00:00,-1.3400000333786009,1.1390000581741333,-4.1579999923706055,-0.3910000026226044,2.61899995803833,1.1269999742507937,13.29599952697754
2017-04-28 10:00:00,-10.784000396728516,1.3400000333786009,-13.788000106811523,-0.2489999979734421,2.9549999237060547,1.309999942779541,13.29599952697754
2017-04-28 11:00:00,-12.859999656677244,1.2059999704360962,-16.31100082397461,0.3910000026226044,2.984999895095825,1.065999984741211,13.085000038146973
2017-04-28 12:00:00,-16.945999145507812,2.812999963760376,-19.57999992370605,1.2079999446868896,2.131999969482422,0.944000005722046,13.788000106811523
2017-04-28 13:00:00,-15.472000122070312,3.6840000152587886,-18.905000686645508,2.594000101089477,2.58899998664856,1.0360000133514404,15.125
2017-04-28 15:00:00,-10.583000183105469,2.678999900817871,-12.57900047302246,0.8169999718666077,2.04099988937378,1.0049999952316284,16.882999420166016
2017-04-28 16:00:00,-4.75600004196167,2.344000101089477,-6.928999900817871,0.9589999914169312,2.2839999198913574,1.065999984741211,18.149999618530277
2017-04-28 17:00:00,2.344000101089477,1.807999968528748,-0.3910000026226044,0.6039999723434448,2.7109999656677246,1.0049999952316284,17.445999145507812
2017-04-28 18:00:00,6.429999828338622,2.1429998874664307,3.7309999465942383,0.8169999718666077,2.984999895095825,1.156999945640564,19.34499931335449
2017-04-28 19:00:00,8.104999542236326,2.2769999504089355,4.76200008392334,0.7459999918937683,2.61899995803833,0.8529999852180481,18.36100006103516
2017-04-28 20:00:00,7.636000156402588,2.611999988555908,4.65500020980835,0.9950000047683716,2.984999895095825,1.2489999532699585,17.235000610351562
2017-04-28 21:00:00,8.371999740600586,2.2769999504089355,5.4720001220703125,0.5329999923706055,2.9549999237060547,1.156999945640564,17.375999450683597
2017-04-28 22:00:00,7.903999805450439,2.4110000133514404,5.543000221252441,0.8529999852180481,2.8329999446868896,1.097000002861023,17.868000030517578
2017-04-28 23:00:00,11.253000259399414,4.0859999656677255,8.777000427246094,2.45199990272522,2.4670000076293945,1.156999945640564,16.95400047302246
2017-04-29 00:00:00,10.85099983215332,3.818000078201294,8.670999526977539,2.2390000820159908,2.193000078201294,1.0360000133514404,17.02400016784668
2017-04-29 02:00:00,9.376999855041504,3.0810000896453857,7.532999992370605,1.4919999837875366,1.7669999599456787,0.9139999747276306,16.95400047302246
2017-04-29 04:00:00,9.175999641418455,3.818000078201294,7.676000118255615,1.9900000095367432,1.8580000400543213,0.8830000162124634,16.601999282836914
2017-04-29 05:00:00,10.717000007629396,3.41599988937378,8.527999877929688,1.883000016212464,2.375999927520752,0.944000005722046,16.391000747680664
2017-04-29 06:00:00,12.994000434875488,5.0229997634887695,10.87399959564209,3.4470000267028813,3.0460000038146973,1.0049999952316284,16.601999282836914
2017-04-29 07:00:00,6.497000217437744,3.884999990463257,3.5179998874664307,2.025000095367432,2.7720000743865967,1.4010000228881836,17.868000030517578
2017-04-29 08:00:00,1.1390000581741333,4.0859999656677255,-1.883000016212464,2.736000061035156,2.86299991607666,1.3400000333786009,16.180000305175778
2017-04-29 09:00:00,-7.703000068664551,3.617000102996826,-11.086999893188477,1.350000023841858,2.924000024795532,1.4010000228881836,16.812999725341793
2017-04-29 10:00:00,-10.91800022125244,4.152999877929688,-14.569000244140623,1.9539999961853027,3.38100004196167,1.3400000333786009,16.672000885009766
2017-04-29 12:00:00,-17.548999786376953,2.4110000133514404,-20.07699966430664,0.7820000052452087,2.345000028610229,1.0360000133514404,18.64200019836425
2017-04-29 13:00:00,-16.945999145507812,3.1480000019073486,-19.614999771118164,1.1019999980926514,2.4670000076293945,1.1269999742507937,19.55599975585937
2017-04-29 14:00:00,-13.932000160217283,3.013999938964844,-16.701000213623047,1.3860000371932983,2.375999927520752,1.218000054359436,20.11899948120117
2017-04-29 15:00:00,-9.645000457763672,2.880000114440918,-12.223999977111816,1.4919999837875366,2.437000036239624,1.156999945640564,20.54100036621093
2017-04-29 16:00:00,-5.090000152587892,2.678999900817871,-7.498000144958496,1.1729999780654907,2.375999927520752,1.1269999742507937,21.525999069213867
2017-04-29 17:00:00,2.5450000762939453,2.746000051498413,-0.3199999928474426,1.24399995803833,2.7720000743865967,1.097000002861023,21.173999786376957
2017-04-29 18:00:00,6.497000217437744,1.9420000314712524,3.766999959945679,0.5690000057220459,2.924000024795532,1.156999945640564,22.018999099731445
2017-04-29 19:00:00,7.568999767303468,1.807999968528748,4.370999813079834,0.8529999852180481,2.559000015258789,0.975000023841858,19.83799934387207
2017-04-29 20:00:00,7.234000205993652,2.2100000381469727,4.477000236511231,1.031000018119812,2.740999937057495,1.0049999952316284,18.78300094604492
2017-04-29 21:00:00,8.104999542236326,3.3489999771118164,5.6500000953674325,1.7769999504089355,2.4670000076293945,0.975000023841858,18.71199989318848
2017-04-29 22:00:00,7.166999816894531,1.6740000247955322,5.010000228881836,0.4259999990463257,2.04099988937378,0.944000005722046,18.149999618530277
2017-04-29 23:00:00,7.434999942779541,2.1429998874664307,5.436999797821045,0.9589999914169312,2.131999969482422,0.8830000162124634,18.78300094604492
2017-04-30 00:00:00,9.376999855041504,3.0810000896453857,7.461999893188477,1.8480000495910645,1.8279999494552608,0.8220000267028809,17.305000305175778
2017-04-30 01:00:00,9.109000205993652,2.880000114440918,7.249000072479247,1.4570000171661377,1.919000029563904,0.8830000162124634,18.43099975585937
2017-04-30 03:00:00,8.975000381469727,2.880000114440918,7.532999992370605,1.6699999570846558,1.8279999494552608,0.9139999747276306,16.812999725341793
2017-04-30 04:00:00,9.376999855041504,3.1480000019073486,7.2849998474121085,1.5989999771118164,2.0710000991821294,1.0360000133514404,17.02400016784668
2017-04-30 06:00:00,11.788000106811523,3.818000078201294,8.493000030517576,2.025000095367432,3.259000062942505,1.218000054359436,15.687000274658203
2017-04-30 08:00:00,-0.6700000166893005,3.549999952316284,-3.9800000190734863,1.8480000495910645,3.075999975204468,1.462000012397766,18.149999618530277
2017-04-30 09:00:00,-5.625999927520752,4.956999778747559,-8.456999778747559,2.700999975204468,3.1679999828338623,1.4320000410079956,19.06399917602539
2017-04-30 10:00:00,-8.706999778747559,4.822999954223633,-12.331000328063965,3.0920000076293945,3.075999975204468,1.2790000438690186,19.90800094604492
2017-04-30 11:00:00,-10.515999794006348,4.889999866485597,-13.788000106811523,3.0199999809265137,3.015000104904175,1.156999945640564,18.64200019836425
2017-04-30 12:00:00,-13.597000122070312,4.019000053405762,-16.878999710083008,1.6349999904632568,2.315000057220459,1.065999984741211,19.48600006103516
2017-04-30 13:00:00,-14.668999671936035,3.013999938964844,-16.025999069213867,1.8480000495910645,1.0360000133514404,0.4569999873638153,20.54100036621093
2017-04-30 15:00:00,-11.720999717712402,1.0049999952316284,-12.82800006866455,0.0710000023245811,0.8529999852180481,0.3959999978542328,23.917999267578125
2017-04-30 16:00:00,-7.234000205993652,0.4020000100135803,-8.812999725341797,-0.3549999892711639,1.4010000228881836,0.609000027179718,25.11400032043457
2017-04-30 18:00:00,5.090000152587892,0.06700000166893,2.9140000343322754,-0.7820000052452087,2.131999969482422,0.7609999775886536,23.917999267578125
2017-04-30 19:00:00,6.564000129699707,0.2680000066757202,3.766999959945679,-0.4970000088214874,2.740999937057495,1.0360000133514404,20.75200080871582
2017-04-30 21:00:00,6.296000003814697,0.2680000066757202,3.802000045776367,-0.8169999718666077,2.437000036239624,1.0049999952316284,20.048999786376957
2017-04-30 22:00:00,5.425000190734863,0.06700000166893,3.625,-0.8529999852180481,2.1630001068115234,0.8830000162124634,19.62700080871582
2017-05-01 00:00:00,11.588000297546388,3.3489999771118164,7.355999946594237,1.4210000038146973,4.538000106811523,1.5230000019073486,19.20499992370605
2017-05-01 01:00:00,10.91800022125244,2.611999988555908,6.716000080108643,0.5690000057220459,4.447000026702881,1.4320000410079956,19.274999618530277
2017-05-01 03:00:00,10.784000396728516,2.678999900817871,6.610000133514402,0.7459999918937683,4.203000068664552,1.4320000410079956,18.71199989318848
2017-05-01 05:00:00,11.45400047302246,2.344000101089477,6.751999855041504,0.6399999856948853,4.690999984741211,1.4320000410079956,17.656999588012695
2017-05-01 06:00:00,12.055999755859377,2.611999988555908,6.857999801635742,0.4259999990463257,5.269000053405762,1.5529999732971191,16.601999282836914
2017-05-01 07:00:00,4.2199997901916495,1.6740000247955322,1.24399995803833,0.5690000057220459,2.437000036239624,0.944000005722046,16.038999557495114
2017-05-01 10:00:00,-9.51099967956543,1.0049999952316284,-12.01099967956543,-0.2129999995231628,2.7109999656677246,1.0049999952316284,17.375999450683597
2017-05-01 12:00:00,-1.0049999952316284,-0.2680000066757202,-2.8429999351501465,-1.031000018119812,1.5230000019073486,0.5789999961853027,18.92300033569336
2017-05-01 14:00:00,2.344000101089477,0.1340000033378601,0.3910000026226044,-0.6039999723434448,1.6449999809265137,0.7009999752044678,20.190000534057614
2017-05-01 15:00:00,2.880000114440918,0.2010000050067901,0.5329999923706055,-0.6399999856948853,2.0710000991821294,0.8529999852180481,19.48600006103516
2017-05-01 16:00:00,4.75600004196167,0.1340000033378601,2.2390000820159908,-0.7110000252723694,2.193000078201294,0.7919999957084656,16.180000305175778
2017-05-01 17:00:00,5.223999977111816,0.2010000050067901,2.984999895095825,-0.6399999856948853,2.650000095367432,0.8220000267028809,18.07900047302246
2017-05-01 18:00:00,5.894000053405763,0.06700000166893,3.3399999141693115,-0.7820000052452087,2.315000057220459,0.7009999752044678,17.235000610351562
2017-05-01 20:00:00,6.36299991607666,0.2680000066757202,3.625,-0.7820000052452087,2.6800000667572017,0.944000005722046,14.42099952697754
2017-05-01 21:00:00,5.425000190734863,0.06700000166893,3.0559999942779537,-0.8529999852180481,2.2839999198913574,0.8830000162124634,15.406000137329102
2017-05-01 23:00:00,5.357999801635742,0.3350000083446503,3.0199999809265137,-0.7110000252723694,2.2239999771118164,1.065999984741211,15.125
2017-05-02 00:00:00,6.162000179290772,0.6700000166893005,4.0869998931884775,-0.3199999928474426,2.04099988937378,0.975000023841858,14.70300006866455
2017-05-02 01:00:00,5.559000015258789,0.6029999852180481,3.375999927520752,-0.4620000123977661,2.1630001068115234,1.0049999952316284,13.647000312805176
2017-05-02 02:00:00,5.960999965667725,0.9380000233650208,3.872999906539917,-0.2129999995231628,2.0710000991821294,1.065999984741211,12.732999801635742
2017-05-02 03:00:00,5.760000228881836,0.8709999918937683,3.7309999465942383,-0.2489999979734421,2.009999990463257,0.975000023841858,12.170000076293944
2017-05-02 04:00:00,5.894000053405763,0.9380000233650208,3.908999919891357,-0.1070000007748603,1.9800000190734863,0.944000005722046,12.310999870300291
2017-05-02 06:00:00,8.104999542236326,1.2730000019073486,4.76200008392334,-0.2129999995231628,3.38100004196167,1.2790000438690186,11.467000007629396
2017-05-02 07:00:00,6.497000217437744,0.8709999918937683,3.1630001068115234,-0.4620000123977661,3.2899999618530287,1.4320000410079956,11.326000213623049
2017-05-02 08:00:00,6.429999828338622,1.0049999952316284,3.375999927520752,-0.3549999892711639,3.015000104904175,1.218000054359436,6.823999881744385
2017-05-02 09:00:00,4.48799991607666,0.6700000166893005,1.919000029563904,-0.3910000026226044,2.5280001163482666,0.975000023841858,9.074999809265137
2017-05-02 10:00:00,5.357999801635742,0.7369999885559082,2.5230000019073486,-0.2840000092983246,2.7720000743865967,0.9139999747276306,10.552000045776367
2017-05-02 11:00:00,4.421000003814697,0.5360000133514404,1.5640000104904177,-0.4620000123977661,2.984999895095825,0.944000005722046,8.51200008392334
2017-05-02 12:00:00,1.9420000314712524,-0.1340000033378601,0.5690000057220459,-1.2790000438690186,2.193000078201294,1.156999945640564,10.0600004196167
2017-05-02 14:00:00,3.750999927520752,0.2680000066757202,1.741000056266785,-0.5690000057220459,1.9490000009536743,0.8220000267028809,7.315999984741211
2017-05-02 16:00:00,5.559000015258789,0.6029999852180481,3.233999967575073,-0.2840000092983246,2.2839999198913574,0.9139999747276306,9.003999710083008
2017-05-02 17:00:00,6.831999778747559,0.4020000100135803,4.051000118255615,-0.6039999723434448,2.7720000743865967,0.8529999852180481,9.496999740600586
2017-05-02 19:00:00,6.63100004196167,0.1340000033378601,4.1579999923706055,-0.675000011920929,2.4670000076293945,0.7609999775886536,11.114999771118164
2017-05-02 20:00:00,6.36299991607666,0.2680000066757202,3.696000099182129,-0.7820000052452087,2.58899998664856,1.0049999952316284,11.395999908447266
2017-05-02 22:00:00,4.889999866485597,0.06700000166893,2.594000101089477,-1.031000018119812,2.2839999198913574,1.0049999952316284,11.678000450134276
2017-05-03 03:00:00,5.090000152587892,0.4020000100135803,3.660000085830689,-0.4970000088214874,1.7970000505447388,0.8529999852180481,11.395999908447266
2017-05-03 06:00:00,7.97100019454956,1.0049999952316284,4.833000183105469,-0.5690000057220459,3.015000104904175,1.0049999952316284,10.904000282287598
2017-05-03 07:00:00,5.827000141143799,0.7369999885559082,2.700999975204468,-0.3910000026226044,2.740999937057495,1.0360000133514404,11.467000007629396
2017-05-03 10:00:00,0.06700000166893,0.7369999885559082,-2.0969998836517334,-0.1070000007748603,2.2239999771118164,0.7609999775886536,11.817999839782717
2017-05-03 11:00:00,-2.880000114440918,0.6029999852180481,-6.040999889373777,-0.2840000092983246,2.7720000743865967,0.944000005722046,12.592000007629396
2017-05-03 13:00:00,-9.779000282287598,0.6700000166893005,-11.72700023651123,-0.4970000088214874,2.0710000991821294,1.0049999952316284,13.435999870300291
2017-05-03 14:00:00,-2.9470000267028813,0.4020000100135803,-4.406000137329102,-0.6039999723434448,1.9490000009536743,0.975000023841858,14.35099983215332
2017-05-03 18:00:00,5.492000102996826,0.1340000033378601,2.7720000743865967,-0.8880000114440918,2.58899998664856,0.975000023841858,13.57699966430664
2017-05-03 20:00:00,6.764999866485598,0.2680000066757202,3.802000045776367,-0.9589999914169312,2.9549999237060547,1.0360000133514404,13.085000038146973
2017-05-03 21:00:00,5.692999839782715,0.06700000166893,3.1979999542236333,-1.065999984741211,2.437000036239624,0.975000023841858,12.661999702453612
2017-05-04 02:00:00,8.038000106811522,1.6080000400543213,6.2189998626708975,0.3910000026226044,1.8279999494552608,0.9139999747276306,10.973999977111816
2017-05-04 03:00:00,7.434999942779541,1.4739999771118164,5.791999816894531,0.1420000046491623,1.6449999809265137,0.7310000061988831,10.130000114440918
2017-05-04 04:00:00,6.497000217437744,0.8709999918937683,4.263999938964844,-0.1420000046491623,1.8279999494552608,0.8830000162124634,12.239999771118164
2017-05-04 07:00:00,7.501999855041504,0.6700000166893005,4.796999931335449,-0.3549999892711639,2.7109999656677246,0.975000023841858,9.074999809265137
2017-05-04 08:00:00,4.889999866485597,0.8709999918937683,2.486999988555908,-0.4970000088214874,2.61899995803833,1.0360000133514404,13.085000038146973
