date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2017-05-04 09:00:00,4.152999877929688,0.2010000050067901,2.025000095367432,-0.6039999723434448,2.253999948501587,1.2489999532699585,12.944000244140623
2017-05-04 10:00:00,5.1570000648498535,0.9380000233650208,1.5279999971389768,-0.2129999995231628,2.984999895095825,1.156999945640564,13.857999801635742
2017-05-04 12:00:00,-3.3489999771118164,0.8709999918937683,-6.502999782562256,-0.2489999979734421,2.559000015258789,1.097000002861023,14.77299976348877
2017-05-04 13:00:00,-1.6080000400543213,1.741000056266785,-4.300000190734863,0.1780000030994415,2.4059998989105225,1.065999984741211,14.913999557495115
2017-05-04 16:00:00,0.3350000083446503,0.6700000166893005,-1.3860000371932983,-0.2840000092983246,2.1630001068115234,1.0049999952316284,15.968999862670898
2017-05-04 19:00:00,6.697999954223633,0.06700000166893,3.838000059127808,-0.9240000247955322,2.559000015258789,0.7609999775886536,16.180000305175778
2017-05-04 23:00:00,9.109000205993652,1.741000056266785,6.751999855041504,0.5690000057220459,1.9800000190734863,0.8220000267028809,17.165000915527347
2017-05-05 00:00:00,9.3100004196167,2.880000114440918,7.390999794006348,1.3860000371932983,1.8279999494552608,0.8529999852180481,16.812999725341793
2017-05-05 03:00:00,8.371999740600586,1.2730000019073486,6.681000232696532,0.4620000123977661,1.8580000400543213,0.8529999852180481,16.180000305175778
2017-05-05 04:00:00,7.434999942779541,1.6740000247955322,5.4720001220703125,0.4259999990463257,1.8279999494552608,0.9139999747276306,14.843000411987305
2017-05-05 05:00:00,11.788000106811523,2.611999988555908,9.23900032043457,0.5690000057220459,2.58899998664856,1.0049999952316284,13.928999900817873
2017-05-05 08:00:00,-0.4020000100135803,4.48799991607666,-3.233999967575073,3.3050000667572017,2.437000036239624,1.0360000133514404,18.21999931335449
2017-05-05 09:00:00,-8.104999542236326,4.2199997901916495,-11.194000244140623,3.375999927520752,2.8940000534057617,1.2790000438690186,16.601999282836914
2017-05-05 10:00:00,-9.444000244140623,4.3540000915527335,-12.82800006866455,2.700999975204468,2.9549999237060547,1.156999945640564,16.743000030517578
2017-05-05 11:00:00,-12.927000045776367,5.290999889373778,-15.812999725341797,4.014999866485597,3.0460000038146973,1.097000002861023,17.305000305175778
2017-05-05 12:00:00,-18.01799964904785,6.564000129699707,-20.75200080871582,4.690999984741211,2.1630001068115234,0.9139999747276306,17.79800033569336
2017-05-05 13:00:00,-17.683000564575195,7.099999904632568,-19.722000122070312,4.833000183105469,2.4059998989105225,0.975000023841858,18.85300064086914
2017-05-05 14:00:00,-1.9420000314712524,2.678999900817871,-4.014999866485597,1.5279999971389768,2.1630001068115234,1.065999984741211,19.62700080871582
2017-05-05 16:00:00,-2.344000101089477,3.013999938964844,-4.796999931335449,1.4570000171661377,2.559000015258789,1.2489999532699585,19.06399917602539
2017-05-05 18:00:00,5.290999889373778,1.5410000085830688,2.594000101089477,0.4970000088214874,2.650000095367432,0.8220000267028809,20.26000022888184
2017-05-05 20:00:00,6.764999866485598,1.4739999771118164,3.9800000190734863,0.3199999928474426,2.650000095367432,0.8830000162124634,18.07900047302246
2017-05-05 22:00:00,5.960999965667725,1.2730000019073486,3.908999919891357,0.5690000057220459,2.0710000991821294,0.8529999852180481,16.672000885009766
2017-05-05 23:00:00,6.162000179290772,1.807999968528748,4.0869998931884775,0.675000011920929,2.101999998092652,0.944000005722046,16.812999725341793
2017-05-06 00:00:00,7.769999980926514,2.4110000133514404,5.685999870300293,1.24399995803833,2.04099988937378,0.9139999747276306,16.108999252319336
2017-05-06 02:00:00,7.97100019454956,2.678999900817871,5.756999969482423,1.919000029563904,2.131999969482422,0.975000023841858,15.616999626159668
2017-05-06 03:00:00,5.894000053405763,2.1429998874664307,4.192999839782715,0.6039999723434448,1.7059999704360962,0.7609999775886536,15.47599983215332
2017-05-06 04:00:00,5.960999965667725,1.875,4.122000217437743,0.8169999718666077,1.7669999599456787,0.8220000267028809,15.82800006866455
2017-05-06 05:00:00,6.89900016784668,1.741000056266785,4.441999912261963,0.7820000052452087,2.375999927520752,0.9139999747276306,15.47599983215332
2017-05-06 06:00:00,7.903999805450439,2.2769999504089355,4.477000236511231,0.8169999718666077,3.259000062942505,1.218000054359436,16.038999557495114
2017-05-06 07:00:00,4.689000129699707,3.2149999141693115,1.315000057220459,1.8480000495910645,2.8940000534057617,1.309999942779541,16.25
2017-05-06 09:00:00,-6.162000179290772,3.95199990272522,-9.416999816894531,2.45199990272522,2.58899998664856,1.2489999532699585,15.82800006866455
2017-05-06 10:00:00,-8.505999565124513,4.622000217437744,-12.116999626159668,3.4470000267028813,2.6800000667572017,1.0049999952316284,16.812999725341793
2017-05-06 11:00:00,-11.788000106811523,5.492000102996826,-15.38700008392334,4.263999938964844,2.86299991607666,0.975000023841858,17.586999893188473
2017-05-06 12:00:00,-11.520999908447266,4.019000053405762,-14.427000045776367,3.0559999942779537,2.193000078201294,0.8830000162124634,19.62700080871582
2017-05-06 13:00:00,-8.371999740600586,3.884999990463257,-10.909000396728516,2.664999961853028,2.437000036239624,0.975000023841858,19.76799964904785
2017-05-06 14:00:00,-2.2769999504089355,3.0810000896453857,-4.619999885559082,1.9539999961853027,2.131999969482422,1.0049999952316284,20.11899948120117
2017-05-06 16:00:00,0.6029999852180481,2.009000062942505,-1.5989999771118164,0.9240000247955322,2.2239999771118164,0.944000005722046,19.69700050354004
2017-05-06 17:00:00,4.152999877929688,1.9420000314712524,1.24399995803833,0.7820000052452087,2.6800000667572017,0.9139999747276306,19.76799964904785
2017-05-06 18:00:00,6.09499979019165,1.807999968528748,3.660000085830689,0.8169999718666077,2.4670000076293945,0.7609999775886536,14.77299976348877
2017-05-06 20:00:00,6.764999866485598,2.2769999504089355,4.192999839782715,0.9950000047683716,2.58899998664856,0.8830000162124634,15.758000373840332
2017-05-06 21:00:00,5.894000053405763,1.875,3.4820001125335693,0.7110000252723694,2.375999927520752,0.9139999747276306,15.616999626159668
2017-05-06 22:00:00,5.827000141143799,2.344000101089477,3.1979999542236333,0.7820000052452087,2.437000036239624,1.097000002861023,15.687000274658203
2017-05-06 23:00:00,6.697999954223633,2.477999925613404,4.513000011444092,1.4210000038146973,2.1630001068115234,0.944000005722046,17.02400016784668
2017-05-07 00:00:00,6.966000080108643,2.812999963760376,4.974999904632568,1.6349999904632568,1.9800000190734863,0.9139999747276306,16.320999145507812
2017-05-07 01:00:00,7.703000068664551,2.2769999504089355,5.543000221252441,1.8480000495910645,1.8279999494552608,0.8220000267028809,16.95400047302246
2017-05-07 02:00:00,6.764999866485598,2.812999963760376,5.223999977111816,1.7059999704360962,1.7970000505447388,0.7919999957084656,14.631999969482422
2017-05-07 03:00:00,5.960999965667725,2.4110000133514404,3.802000045776367,0.9950000047683716,1.9800000190734863,0.9139999747276306,14.562000274658203
2017-05-07 04:00:00,7.368000030517577,2.812999963760376,5.117000102996826,1.5279999971389768,2.101999998092652,0.944000005722046,14.210000038146973
2017-05-07 06:00:00,9.51099967956543,3.1480000019073486,6.324999809265138,1.4570000171661377,3.13700008392334,1.156999945640564,15.82800006866455
2017-05-07 08:00:00,5.692999839782715,2.746000051498413,2.025000095367432,1.2079999446868896,2.5280001163482666,1.065999984741211,18.009000778198242
2017-05-07 09:00:00,0.8040000200271606,2.009000062942505,-1.5279999971389768,0.8880000114440918,2.345000028610229,1.0049999952316284,18.43099975585937
2017-05-07 11:00:00,0.3350000083446503,1.6080000400543213,-2.345000028610229,0.6399999856948853,2.650000095367432,0.7609999775886536,18.21999931335449
2017-05-07 12:00:00,-2.344000101089477,1.0049999952316284,-4.868000030517578,0.0359999984502792,2.131999969482422,0.8830000162124634,18.78300094604492
2017-05-07 14:00:00,-7.836999893188477,1.6740000247955322,-10.87399959564209,0.7110000252723694,2.1630001068115234,1.0360000133514404,19.41600036621093
2017-05-07 15:00:00,-3.95199990272522,2.075999975204468,-6.3959999084472665,0.6399999856948853,2.5280001163482666,1.2790000438690186,19.06399917602539
2017-05-07 16:00:00,1.0720000267028809,1.6080000400543213,-1.065999984741211,0.4970000088214874,2.2839999198913574,1.0360000133514404,18.78300094604492
2017-05-07 18:00:00,5.090000152587892,1.2730000019073486,2.700999975204468,0.2489999979734421,2.437000036239624,0.8220000267028809,18.57200050354004
2017-05-07 20:00:00,6.497000217437744,1.406999945640564,3.9800000190734863,0.3549999892711639,2.4670000076293945,0.7919999957084656,17.445999145507812
2017-05-07 21:00:00,5.760000228881836,1.4739999771118164,3.58899998664856,0.4620000123977661,2.193000078201294,0.8529999852180481,17.656999588012695
2017-05-07 22:00:00,7.501999855041504,2.880000114440918,5.329999923706055,1.6699999570846558,2.04099988937378,0.6700000166893005,17.375999450683597
2017-05-08 00:00:00,11.119000434875488,3.95199990272522,7.14300012588501,2.594000101089477,4.111999988555908,1.2489999532699585,17.02400016784668
2017-05-08 01:00:00,10.583000183105469,3.818000078201294,6.681000232696532,2.203000068664551,3.928999900817871,1.218000054359436,16.108999252319336
2017-05-08 02:00:00,11.185999870300291,4.152999877929688,7.532999992370605,2.8429999351501465,4.0209999084472665,1.2489999532699585,15.82800006866455
2017-05-08 04:00:00,11.253000259399414,4.421000003814697,7.177999973297119,2.486999988555908,4.203000068664552,1.371000051498413,15.968999862670898
2017-05-08 05:00:00,7.703000068664551,2.344000101089477,5.152999877929688,1.1019999980926514,2.315000057220459,0.8830000162124634,13.435999870300291
2017-05-08 06:00:00,9.243000030517578,2.880000114440918,6.361000061035156,1.4570000171661377,2.984999895095825,1.065999984741211,14.491000175476074
2017-05-08 07:00:00,9.109000205993652,3.282000064849853,6.289999961853027,1.9539999961853027,2.7109999656677246,1.0360000133514404,13.57699966430664
2017-05-08 08:00:00,5.692999839782715,2.2100000381469727,3.375999927520752,1.065999984741211,2.437000036239624,0.975000023841858,12.522000312805176
2017-05-08 09:00:00,5.223999977111816,2.2769999504089355,2.700999975204468,0.9589999914169312,2.61899995803833,1.1269999742507937,13.366000175476074
2017-05-08 11:00:00,5.692999839782715,2.009000062942505,2.7720000743865967,0.7820000052452087,2.8329999446868896,1.0049999952316284,14.210000038146973
2017-05-08 12:00:00,2.880000114440918,1.3400000333786009,0.7820000052452087,0.2840000092983246,2.0710000991821294,0.8830000162124634,15.265000343322756
2017-05-08 14:00:00,4.287000179290772,1.9420000314712524,2.1679999828338623,0.8169999718666077,2.131999969482422,0.944000005722046,15.54699993133545
2017-05-08 15:00:00,4.554999828338623,2.075999975204468,2.131999969482422,0.8529999852180481,2.2839999198913574,1.0049999952316284,17.165000915527347
2017-05-08 16:00:00,4.0859999656677255,1.807999968528748,1.812000036239624,0.6399999856948853,2.315000057220459,0.944000005722046,16.882999420166016
2017-05-08 17:00:00,6.89900016784668,1.875,4.0869998931884775,0.7820000052452087,2.6800000667572017,0.7310000061988831,16.743000030517578
2017-05-08 18:00:00,6.027999877929688,1.406999945640564,3.58899998664856,0.4259999990463257,2.345000028610229,0.7009999752044678,13.57699966430664
2017-05-08 19:00:00,5.760000228881836,1.2730000019073486,3.4820001125335693,0.3199999928474426,2.2239999771118164,0.7310000061988831,12.661999702453612
2017-05-08 20:00:00,5.960999965667725,1.406999945640564,3.3399999141693115,0.2840000092983246,2.497999906539917,0.8529999852180481,12.944000244140623
2017-05-08 21:00:00,5.0229997634887695,1.3400000333786009,2.8429999351501465,0.2489999979734421,2.101999998092652,0.8220000267028809,15.758000373840332
2017-05-08 23:00:00,6.697999954223633,2.880000114440918,4.833000183105469,1.7769999504089355,1.919000029563904,0.7609999775886536,15.406000137329102
2017-05-09 01:00:00,7.501999855041504,3.0810000896453857,5.791999816894531,2.131999969482422,1.7669999599456787,0.7310000061988831,12.522000312805176
2017-05-09 02:00:00,7.769999980926514,2.880000114440918,6.111999988555907,1.7059999704360962,1.6449999809265137,0.6700000166893005,11.748000144958494
2017-05-09 04:00:00,8.439000129699707,2.678999900817871,6.432000160217285,1.9539999961853027,1.7059999704360962,0.7609999775886536,11.326000213623049
2017-05-09 05:00:00,9.51099967956543,3.6840000152587886,6.822999954223633,2.131999969482422,2.009999990463257,0.6399999856948853,10.973999977111816
2017-05-09 06:00:00,8.371999740600586,3.013999938964844,5.756999969482423,1.4919999837875366,2.740999937057495,0.8529999852180481,10.692999839782717
2017-05-09 08:00:00,2.1429998874664307,2.344000101089477,-0.3910000026226044,0.9950000047683716,2.497999906539917,1.156999945640564,11.817999839782717
2017-05-09 09:00:00,-5.090000152587892,2.678999900817871,-7.427000045776367,0.8880000114440918,2.375999927520752,1.0049999952316284,12.100000381469728
2017-05-09 10:00:00,-13.26200008392334,2.746000051498413,-16.452999114990234,0.6039999723434448,2.86299991607666,1.1269999742507937,12.310999870300291
2017-05-09 11:00:00,-15.472000122070312,3.41599988937378,-18.79800033569336,1.7769999504089355,3.075999975204468,1.097000002861023,13.29599952697754
2017-05-09 12:00:00,-18.687000274658203,3.0810000896453857,-21.25,1.24399995803833,2.2839999198913574,0.944000005722046,13.857999801635742
2017-05-09 13:00:00,-17.816999435424805,3.3489999771118164,-20.433000564575195,1.4210000038146973,2.437000036239624,1.1269999742507937,14.562000274658203
2017-05-09 14:00:00,-14.668999671936035,3.2149999141693115,-17.767000198364258,1.4570000171661377,2.315000057220459,1.097000002861023,16.601999282836914
2017-05-09 15:00:00,-10.717000007629396,2.880000114440918,-13.289999961853027,1.1369999647140503,2.375999927520752,1.2489999532699585,18.71199989318848
2017-05-09 16:00:00,-5.894000053405763,2.009000062942505,-8.564000129699707,0.8169999718666077,2.2839999198913574,0.975000023841858,20.32999992370605
2017-05-09 17:00:00,1.875,1.6080000400543213,-0.6399999856948853,0.5329999923706055,2.58899998664856,0.8529999852180481,19.83799934387207
2017-05-09 22:00:00,4.75600004196167,1.406999945640564,2.7720000743865967,0.3910000026226044,2.193000078201294,1.065999984741211,17.656999588012695
2017-05-09 23:00:00,5.223999977111816,1.9420000314712524,3.4470000267028813,0.9589999914169312,1.7970000505447388,0.7009999752044678,17.445999145507812
2017-05-10 02:00:00,7.636000156402588,2.746000051498413,5.934000015258789,1.741000056266785,1.7359999418258667,0.7609999775886536,17.586999893188473
2017-05-10 04:00:00,6.89900016784668,2.9470000267028813,5.117000102996826,1.4919999837875366,1.888000011444092,0.7919999957084656,17.235000610351562
2017-05-10 05:00:00,9.041999816894531,3.013999938964844,6.502999782562256,1.741000056266785,2.5280001163482666,0.944000005722046,16.882999420166016
2017-05-10 08:00:00,-4.2199997901916495,2.2100000381469727,-7.10699987411499,0.8529999852180481,2.61899995803833,1.156999945640564,17.937999725341797
2017-05-10 09:00:00,-9.57800006866455,2.5450000762939453,-12.508000373840332,1.1369999647140503,2.6800000667572017,1.187999963760376,17.516000747680664
2017-05-10 10:00:00,-12.859999656677244,2.880000114440918,-15.777999877929688,1.350000023841858,2.8329999446868896,1.097000002861023,17.868000030517578
2017-05-10 11:00:00,-14.869999885559082,3.2149999141693115,-18.12299919128418,1.2790000438690186,2.9549999237060547,1.065999984741211,19.20499992370605
2017-05-10 12:00:00,-17.951000213623047,2.880000114440918,-20.433000564575195,0.7459999918937683,2.193000078201294,0.975000023841858,18.78300094604492
2017-05-10 13:00:00,-17.14699935913086,3.3489999771118164,-19.614999771118164,1.2790000438690186,2.315000057220459,1.1269999742507937,20.47100067138672
2017-05-10 15:00:00,-11.253000259399414,2.746000051498413,-13.645000457763672,1.1729999780654907,2.193000078201294,1.065999984741211,22.58099937438965
2017-05-10 16:00:00,-5.625999927520752,2.009000062942505,-8.173000335693361,0.8169999718666077,2.253999948501587,1.0049999952316284,23.42600059509277
2017-05-10 17:00:00,3.0810000896453857,1.6740000247955322,0.5329999923706055,0.675000011920929,2.61899995803833,0.9139999747276306,21.87800025939941
2017-05-10 18:00:00,4.822999954223633,1.2730000019073486,2.630000114440918,0.5329999923706055,2.315000057220459,0.7009999752044678,21.66699981689453
2017-05-10 19:00:00,6.09499979019165,1.406999945640564,3.696000099182129,0.4970000088214874,2.437000036239624,0.7310000061988831,20.47100067138672
2017-05-10 20:00:00,6.429999828338622,1.3400000333786009,3.766999959945679,0.3549999892711639,2.559000015258789,0.7919999957084656,20.11899948120117
2017-05-10 21:00:00,5.760000228881836,1.5410000085830688,3.3050000667572017,0.4259999990463257,2.5280001163482666,0.8529999852180481,21.173999786376957
2017-05-10 22:00:00,4.75600004196167,1.3400000333786009,2.664999961853028,0.2840000092983246,2.131999969482422,0.7919999957084656,20.32999992370605
2017-05-11 00:00:00,7.501999855041504,2.746000051498413,5.295000076293945,1.4570000171661377,2.101999998092652,0.944000005722046,20.11899948120117
2017-05-11 01:00:00,6.63100004196167,2.2769999504089355,4.76200008392334,1.350000023841858,1.9490000009536743,0.9139999747276306,19.55599975585937
2017-05-11 05:00:00,7.434999942779541,2.2769999504089355,4.90399980545044,1.2079999446868896,2.559000015258789,0.975000023841858,19.90800094604492
2017-05-11 06:00:00,7.368000030517577,3.0810000896453857,4.300000190734863,1.4570000171661377,3.0460000038146973,1.0360000133514404,19.20499992370605
2017-05-11 07:00:00,4.48799991607666,1.807999968528748,1.350000023841858,0.5690000057220459,2.86299991607666,1.218000054359436,20.32999992370605
2017-05-11 08:00:00,-0.2010000050067901,1.6080000400543213,-3.233999967575073,0.2840000092983246,2.497999906539917,1.097000002861023,20.54100036621093
2017-05-11 09:00:00,-0.4690000116825104,1.741000056266785,-3.0920000076293945,0.4620000123977661,2.6800000667572017,1.187999963760376,20.68199920654297
2017-05-11 10:00:00,-5.357999801635742,1.406999945640564,-8.38599967956543,0.2489999979734421,2.740999937057495,1.0049999952316284,22.51099967956543
2017-05-11 11:00:00,-13.463000297546388,2.812999963760376,-16.843999862670902,1.1019999980926514,2.9549999237060547,0.975000023841858,22.229999542236328
2017-05-11 12:00:00,-13.597000122070312,1.9420000314712524,-16.666000366210938,0.5690000057220459,2.4059998989105225,1.065999984741211,22.44099998474121
2017-05-11 13:00:00,-11.31999969482422,1.4739999771118164,-14.142999649047852,0.3549999892711639,2.345000028610229,1.097000002861023,22.65200042724609
2017-05-11 14:00:00,-3.282000064849853,1.3400000333786009,-5.614999771118164,0.0359999984502792,2.2839999198913574,1.1269999742507937,25.18400001525879
2017-05-11 15:00:00,2.2100000381469727,1.406999945640564,0.2489999979734421,0.1070000007748603,2.131999969482422,1.065999984741211,23.28499984741211
2017-05-11 16:00:00,3.4830000400543213,1.9420000314712524,1.065999984741211,0.7820000052452087,2.315000057220459,1.0049999952316284,21.10400009155273
2017-05-11 17:00:00,6.764999866485598,1.6740000247955322,3.766999959945679,0.5690000057220459,3.0460000038146973,0.8220000267028809,17.305000305175778
2017-05-11 18:00:00,5.625999927520752,1.3400000333786009,3.127000093460083,0.4259999990463257,2.437000036239624,0.6700000166893005,18.21999931335449
2017-05-11 20:00:00,6.2290000915527335,1.2730000019073486,3.696000099182129,0.3199999928474426,2.4670000076293945,0.7009999752044678,18.78300094604492
2017-05-11 21:00:00,5.223999977111816,1.3400000333786009,3.0199999809265137,0.2840000092983246,2.2239999771118164,0.8529999852180481,18.21999931335449
2017-05-12 00:00:00,8.640000343322754,2.746000051498413,4.263999938964844,0.9240000247955322,4.324999809265137,1.3400000333786009,17.445999145507812
2017-05-12 01:00:00,9.175999641418455,2.9470000267028813,5.295000076293945,1.1729999780654907,3.990000009536743,1.187999963760376,17.656999588012695
2017-05-12 02:00:00,7.301000118255615,2.4110000133514404,3.127000093460083,0.7820000052452087,4.142000198364259,1.309999942779541,14.984000205993652
2017-05-12 03:00:00,7.903999805450439,2.812999963760376,3.9440000057220463,0.9950000047683716,4.263999938964844,1.4320000410079956,9.708000183105469
2017-05-12 04:00:00,9.845999717712402,3.0810000896453857,5.401000022888184,1.2079999446868896,4.416999816894531,1.4919999837875366,8.51200008392334
2017-05-12 05:00:00,9.376999855041504,2.746000051498413,5.366000175476074,1.24399995803833,4.630000114440918,1.4010000228881836,7.526999950408935
2017-05-12 06:00:00,9.109000205993652,2.344000101089477,3.9800000190734863,0.5329999923706055,5.1479997634887695,1.4919999837875366,12.732999801635742
2017-05-12 07:00:00,7.434999942779541,1.807999968528748,3.5529999732971187,0.6039999723434448,3.838000059127808,0.975000023841858,14.562000274658203
2017-05-12 08:00:00,4.019000053405762,1.3400000333786009,2.7720000743865967,0.7459999918937683,1.2489999532699585,0.3959999978542328,13.788000106811523
2017-05-12 09:00:00,3.0810000896453857,1.2730000019073486,1.883000016212464,0.7110000252723694,1.218000054359436,0.4569999873638153,11.748000144958494
2017-05-12 14:00:00,-12.524999618530272,1.807999968528748,-13.503000259399414,1.24399995803833,0.8529999852180481,0.3050000071525574,19.69700050354004
2017-05-12 16:00:00,-4.956999778747559,1.2059999704360962,-6.573999881744385,0.675000011920929,1.0049999952316284,0.3350000083446503,22.863000869750977
2017-05-12 17:00:00,-0.8709999918937683,1.2730000019073486,-2.025000095367432,0.6399999856948853,1.097000002861023,0.2440000027418137,21.808000564575195
2017-05-12 19:00:00,5.827000141143799,1.6080000400543213,3.660000085830689,0.5690000057220459,2.345000028610229,0.8529999852180481,19.48600006103516
2017-05-12 20:00:00,7.099999904632568,1.9420000314712524,4.263999938964844,0.675000011920929,2.924000024795532,1.0049999952316284,18.85300064086914
2017-05-12 22:00:00,5.492000102996826,1.6740000247955322,3.3050000667572017,0.5690000057220459,2.1630001068115234,0.9139999747276306,17.726999282836914
2017-05-13 00:00:00,4.75600004196167,1.3400000333786009,2.736000061035156,0.3199999928474426,2.009999990463257,0.8220000267028809,16.95400047302246
2017-05-13 02:00:00,4.956999778747559,1.741000056266785,3.127000093460083,0.7110000252723694,1.7970000505447388,0.7919999957084656,15.82800006866455
2017-05-13 03:00:00,4.48799991607666,1.6740000247955322,2.5230000019073486,0.6039999723434448,1.8580000400543213,0.9139999747276306,15.89799976348877
2017-05-13 04:00:00,4.622000217437744,1.4739999771118164,2.486999988555908,0.3910000026226044,1.9800000190734863,0.944000005722046,16.038999557495114
2017-05-13 06:00:00,5.960999965667725,1.807999968528748,3.0559999942779537,0.4970000088214874,2.8940000534057617,1.218000054359436,16.25
2017-05-13 07:00:00,0.2680000066757202,1.4739999771118164,-2.2739999294281006,0.2129999995231628,2.650000095367432,1.156999945640564,17.235000610351562
2017-05-13 08:00:00,-5.692999839782715,1.9420000314712524,-8.493000030517576,0.4259999990463257,2.6800000667572017,1.309999942779541,18.64200019836425
2017-05-13 09:00:00,-10.583000183105469,2.2769999504089355,-13.326000213623049,0.7110000252723694,2.5280001163482666,1.218000054359436,17.02400016784668
2017-05-13 10:00:00,-13.663999557495115,2.678999900817871,-16.701000213623047,1.031000018119812,2.86299991607666,1.1269999742507937,16.601999282836914
2017-05-13 11:00:00,-15.20400047302246,3.1480000019073486,-18.513999938964844,1.065999984741211,3.0460000038146973,1.065999984741211,18.21999931335449
2017-05-13 12:00:00,-17.683000564575195,6.764999866485598,-20.14800071716309,4.90399980545044,2.193000078201294,0.8529999852180481,18.290000915527344
2017-05-13 13:00:00,-16.945999145507812,7.099999904632568,-19.650999069213867,4.974999904632568,2.559000015258789,1.065999984741211,20.54100036621093
2017-05-13 14:00:00,-14.736000061035154,6.027999877929688,-17.41200065612793,4.0869998931884775,2.345000028610229,1.097000002861023,21.173999786376957
2017-05-13 15:00:00,-11.052000045776367,2.2769999504089355,-13.788000106811523,0.7110000252723694,2.437000036239624,1.218000054359436,23.847999572753903
2017-05-13 16:00:00,-5.827000141143799,3.884999990463257,-8.244000434875487,2.203000068664551,2.2839999198913574,0.975000023841858,23.917999267578125
2017-05-13 18:00:00,5.760000228881836,1.807999968528748,3.233999967575073,0.7110000252723694,2.61899995803833,0.9139999747276306,23.917999267578125
2017-05-13 20:00:00,7.703000068664551,2.075999975204468,4.584000110626222,0.7110000252723694,2.984999895095825,1.309999942779541,21.03400039672852
2017-05-13 21:00:00,6.564000129699707,1.875,3.872999906539917,0.6039999723434448,2.5280001163482666,1.0049999952316284,21.525999069213867
2017-05-13 22:00:00,5.559000015258789,1.807999968528748,3.127000093460083,0.5690000057220459,2.4670000076293945,1.0360000133514404,20.82299995422364
2017-05-13 23:00:00,5.1570000648498535,1.6740000247955322,2.7720000743865967,0.5329999923706055,2.315000057220459,1.065999984741211,20.61199951171875
2017-05-14 00:00:00,4.2199997901916495,1.406999945640564,2.1679999828338623,0.2489999979734421,2.131999969482422,0.975000023841858,20.47100067138672
2017-05-14 01:00:00,4.0859999656677255,1.3400000333786009,2.061000108718872,0.2840000092983246,1.9490000009536743,0.8830000162124634,20.11899948120117
2017-05-14 02:00:00,3.884999990463257,1.2730000019073486,2.0969998836517334,0.3199999928474426,1.7669999599456787,0.7609999775886536,17.516000747680664
2017-05-14 03:00:00,3.95199990272522,1.3400000333786009,2.061000108718872,0.2489999979734421,1.888000011444092,0.9139999747276306,16.461000442504886
2017-05-14 05:00:00,5.492000102996826,1.3400000333786009,2.8429999351501465,0.1420000046491623,2.559000015258789,0.975000023841858,15.687000274658203
2017-05-14 06:00:00,4.689000129699707,1.2730000019073486,2.061000108718872,0.1780000030994415,2.650000095367432,0.944000005722046,16.461000442504886
2017-05-14 07:00:00,1.807999968528748,1.4739999771118164,-0.675000011920929,0.2840000092983246,2.559000015258789,1.065999984741211,16.812999725341793
2017-05-14 08:00:00,-3.282000064849853,1.807999968528748,-6.005000114440918,0.4620000123977661,2.61899995803833,1.1269999742507937,17.235000610351562
2017-05-14 09:00:00,-8.907999992370605,2.2100000381469727,-11.583999633789062,0.8529999852180481,2.58899998664856,1.187999963760376,17.02400016784668
2017-05-14 10:00:00,-10.381999969482422,2.2769999504089355,-13.361000061035154,0.9589999914169312,2.8329999446868896,1.1269999742507937,17.937999725341797
2017-05-14 11:00:00,-10.248000144958496,2.880000114440918,-13.397000312805176,1.6349999904632568,2.86299991607666,0.944000005722046,18.43099975585937
2017-05-14 12:00:00,-15.003999710083008,2.2769999504089355,-17.625,0.8169999718666077,2.193000078201294,0.9139999747276306,18.57200050354004
2017-05-14 13:00:00,-14.60200023651123,2.4110000133514404,-16.986000061035153,0.6399999856948853,2.2239999771118164,0.975000023841858,18.85300064086914
2017-05-14 14:00:00,-7.434999942779541,1.807999968528748,-10.199000358581545,0.4970000088214874,2.2839999198913574,1.156999945640564,19.274999618530277
2017-05-14 16:00:00,2.009000062942505,1.4739999771118164,-0.4970000088214874,0.2840000092983246,2.437000036239624,1.065999984741211,18.009000778198242
2017-05-14 18:00:00,5.760000228881836,1.4739999771118164,3.233999967575073,0.3910000026226044,2.437000036239624,0.7609999775886536,15.968999862670898
2017-05-14 20:00:00,6.764999866485598,1.6740000247955322,3.9440000057220463,0.4259999990463257,2.7720000743865967,0.975000023841858,16.461000442504886
2017-05-14 22:00:00,6.697999954223633,2.1429998874664307,4.406000137329102,0.7820000052452087,2.2239999771118164,0.9139999747276306,15.758000373840332
2017-05-15 00:00:00,9.243000030517578,3.2149999141693115,4.868000030517578,1.4919999837875366,4.507999897003174,1.4010000228881836,15.125
2017-05-15 02:00:00,9.175999641418455,3.0810000896453857,4.76200008392334,1.2079999446868896,4.324999809265137,1.4320000410079956,13.718000411987305
2017-05-15 03:00:00,8.572999954223633,2.9470000267028813,4.051000118255615,1.065999984741211,4.477000236511231,1.462000012397766,13.506999969482422
2017-05-15 05:00:00,10.717000007629396,3.2149999141693115,5.756999969482423,1.2079999446868896,4.90399980545044,1.5529999732971191,13.435999870300291
2017-05-15 06:00:00,10.984999656677246,3.282000064849853,5.436999797821045,1.24399995803833,5.482999801635742,1.6749999523162842,14.491000175476074
2017-05-15 07:00:00,6.429999828338622,2.880000114440918,1.2790000438690186,0.8529999852180481,5.117000102996826,1.7359999418258667,15.265000343322756
2017-05-15 08:00:00,0.6029999852180481,1.807999968528748,-2.594000101089477,0.3549999892711639,2.984999895095825,1.4320000410079956,15.54699993133545
2017-05-15 09:00:00,-1.2059999704360962,1.6740000247955322,-3.9800000190734863,0.3199999928474426,2.7109999656677246,1.187999963760376,14.70300006866455
2017-05-15 10:00:00,-1.5410000085830688,1.9420000314712524,-4.974999904632568,0.5329999923706055,3.2290000915527344,1.097000002861023,14.562000274658203
2017-05-15 11:00:00,0.8709999918937683,2.2100000381469727,-2.131999969482422,0.9950000047683716,3.1070001125335693,1.1269999742507937,15.687000274658203
2017-05-15 12:00:00,2.812999963760376,1.2730000019073486,0.4620000123977661,0.1070000007748603,2.375999927520752,1.0049999952316284,17.235000610351562
2017-05-15 14:00:00,3.0810000896453857,1.5410000085830688,0.6039999723434448,0.3199999928474426,2.497999906539917,1.218000054359436,14.631999969482422
2017-05-15 15:00:00,2.880000114440918,1.6080000400543213,0.7820000052452087,0.4259999990463257,2.193000078201294,1.0049999952316284,13.085000038146973
2017-05-15 17:00:00,6.2290000915527335,1.4739999771118164,3.660000085830689,0.3549999892711639,2.4670000076293945,0.8220000267028809,14.70300006866455
2017-05-15 21:00:00,5.1570000648498535,1.1390000581741333,3.0920000076293945,0.2489999979734421,1.9490000009536743,0.6700000166893005,13.013999938964846
2017-05-15 23:00:00,5.090000152587892,1.3400000333786009,2.9489998817443848,0.2129999995231628,2.0710000991821294,0.8830000162124634,12.944000244140623
2017-05-16 00:00:00,4.0859999656677255,1.0720000267028809,2.45199990272522,0.0710000023245811,1.9490000009536743,0.8220000267028809,13.435999870300291
2017-05-16 02:00:00,4.822999954223633,1.3400000333786009,3.0199999809265137,0.3910000026226044,1.7669999599456787,0.8220000267028809,13.928999900817873
2017-05-16 04:00:00,5.425000190734863,1.1390000581741333,3.3050000667572017,0.0359999984502792,2.1630001068115234,0.975000023841858,13.154999732971191
2017-05-16 06:00:00,5.625999927520752,0.8040000200271606,2.736000061035156,0.1420000046491623,2.8940000534057617,0.944000005722046,13.225000381469728
2017-05-16 08:00:00,-4.152999877929688,1.406999945640564,-6.573999881744385,0.2840000092983246,2.4059998989105225,1.097000002861023,14.913999557495115
2017-05-16 09:00:00,-9.3100004196167,1.6740000247955322,-12.08199977874756,0.3549999892711639,2.345000028610229,1.065999984741211,14.70300006866455
2017-05-16 10:00:00,-11.92199993133545,3.282000064849853,-15.38700008392334,1.9539999961853027,2.86299991607666,1.156999945640564,14.984000205993652
2017-05-16 11:00:00,-14.267000198364258,2.9470000267028813,-17.37700080871582,0.9589999914169312,3.1070001125335693,1.097000002861023,16.038999557495114
2017-05-16 12:00:00,-16.142000198364258,2.880000114440918,-18.97599983215332,0.8529999852180481,2.559000015258789,1.2489999532699585,16.461000442504886
2017-05-16 13:00:00,-15.67300033569336,2.2769999504089355,-18.26499938964844,0.6039999723434448,2.253999948501587,1.156999945640564,17.656999588012695
2017-05-16 14:00:00,-14.401000022888184,1.741000056266785,-16.915000915527347,0.5690000057220459,2.101999998092652,1.1269999742507937,19.62700080871582
2017-05-16 15:00:00,-10.984999656677246,1.6740000247955322,-13.468000411987305,0.2489999979734421,2.315000057220459,1.218000054359436,20.82299995422364
2017-05-16 17:00:00,0.8709999918937683,1.4739999771118164,-1.7059999704360962,0.1780000030994415,2.7109999656677246,1.1269999742507937,20.82299995422364
2017-05-16 19:00:00,6.564000129699707,1.2059999704360962,3.58899998664856,-0.0710000023245811,2.9549999237060547,1.156999945640564,18.500999450683597
2017-05-16 21:00:00,5.760000228881836,0.8709999918937683,3.2690000534057617,-0.1780000030994415,2.5280001163482666,0.944000005722046,18.64200019836425
2017-05-16 22:00:00,5.223999977111816,0.7369999885559082,2.8429999351501465,-0.2489999979734421,2.2239999771118164,1.0049999952316284,18.21999931335449
2017-05-17 02:00:00,6.2290000915527335,1.6740000247955322,3.3399999141693115,0.1780000030994415,2.1630001068115234,0.8529999852180481,16.743000030517578
2017-05-17 03:00:00,6.831999778747559,2.1429998874664307,4.939000129699707,1.1019999980926514,1.8580000400543213,0.8220000267028809,16.601999282836914
2017-05-17 04:00:00,7.301000118255615,2.611999988555908,4.690999984741211,0.7820000052452087,1.8279999494552608,0.8529999852180481,15.89799976348877
2017-05-17 05:00:00,8.975000381469727,2.9470000267028813,6.005000114440918,1.6349999904632568,2.86299991607666,1.065999984741211,16.25
2017-05-17 07:00:00,5.1570000648498535,3.2149999141693115,1.4570000171661377,1.1019999980926514,3.1679999828338623,1.065999984741211,17.868000030517578
2017-05-17 08:00:00,-2.2769999504089355,2.075999975204468,-5.329999923706055,0.8529999852180481,3.1070001125335693,1.371000051498413,19.90800094604492
2017-05-17 09:00:00,-8.439000129699707,1.0720000267028809,-11.477999687194824,0.1420000046491623,2.9549999237060547,1.4320000410079956,19.48600006103516
2017-05-17 10:00:00,-8.371999740600586,4.0859999656677255,-12.223999977111816,1.9900000095367432,2.924000024795532,1.156999945640564,19.90800094604492
2017-05-17 12:00:00,-14.199999809265137,3.3489999771118164,-17.305999755859375,1.24399995803833,2.375999927520752,1.065999984741211,18.149999618530277
2017-05-17 14:00:00,-12.055999755859377,3.282000064849853,-14.604999542236328,1.2079999446868896,2.497999906539917,1.1269999742507937,21.45599937438965
2017-05-17 15:00:00,-9.041999816894531,3.013999938964844,-11.406999588012695,0.8529999852180481,2.4670000076293945,1.2489999532699585,22.79199981689453
2017-05-17 16:00:00,-5.290999889373778,2.075999975204468,-6.787000179290772,0.7459999918937683,2.345000028610229,1.156999945640564,23.42600059509277
2017-05-17 17:00:00,2.009000062942505,2.2100000381469727,-0.7820000052452087,0.8169999718666077,2.8020000457763667,1.218000054359436,22.72200012207031
2017-05-17 18:00:00,5.760000228881836,1.0049999952316284,3.1630001068115234,-0.0359999984502792,2.7720000743865967,1.0360000133514404,21.315000534057614
2017-05-17 19:00:00,6.36299991607666,1.3400000333786009,3.872999906539917,0.1070000007748603,2.437000036239624,0.975000023841858,20.82299995422364
2017-05-17 21:00:00,6.564000129699707,1.2730000019073486,3.838000059127808,0.2129999995231628,2.58899998664856,1.0049999952316284,19.06399917602539
2017-05-17 22:00:00,6.2290000915527335,2.477999925613404,4.441999912261963,0.9589999914169312,2.2239999771118164,0.975000023841858,18.99399948120117
2017-05-17 23:00:00,5.625999927520752,2.2769999504089355,3.766999959945679,0.675000011920929,2.101999998092652,0.8529999852180481,18.21999931335449
2017-05-18 00:00:00,6.497000217437744,2.477999925613404,4.619999885559082,0.7110000252723694,1.8580000400543213,0.8220000267028809,18.009000778198242
2017-05-18 01:00:00,5.090000152587892,2.1429998874664307,3.3050000667572017,0.3199999928474426,1.7970000505447388,0.8529999852180481,17.445999145507812
2017-05-18 02:00:00,4.822999954223633,1.3400000333786009,3.127000093460083,0.4620000123977661,1.7359999418258667,0.8220000267028809,17.235000610351562
2017-05-18 04:00:00,5.827000141143799,2.2100000381469727,3.375999927520752,0.5690000057220459,1.9490000009536743,0.9139999747276306,17.165000915527347
2017-05-18 05:00:00,7.703000068664551,2.075999975204468,4.370999813079834,0.5329999923706055,2.61899995803833,1.065999984741211,16.812999725341793
2017-05-18 06:00:00,5.625999927520752,1.406999945640564,2.0969998836517334,-0.0359999984502792,3.6549999713897705,1.2790000438690186,16.320999145507812
2017-05-18 07:00:00,4.2199997901916495,3.549999952316284,0.9950000047683716,1.6349999904632568,3.015000104904175,1.4919999837875366,16.391000747680664
2017-05-18 09:00:00,-6.027999877929688,3.3489999771118164,-10.055999755859377,1.7059999704360962,2.7109999656677246,1.2489999532699585,17.375999450683597
2017-05-18 11:00:00,-12.859999656677244,3.617000102996826,-15.991000175476074,2.025000095367432,3.2290000915527344,1.156999945640564,20.47100067138672
2017-05-18 13:00:00,-12.927000045776367,4.287000179290772,-15.67099952697754,2.7720000743865967,2.497999906539917,1.2790000438690186,21.808000564575195
2017-05-18 14:00:00,-6.429999828338622,4.019000053405762,-8.456999778747559,1.6349999904632568,2.650000095367432,1.371000051498413,23.988000869750977
2017-05-18 15:00:00,-7.97100019454956,3.282000064849853,-11.229000091552734,1.4919999837875366,2.61899995803833,1.3400000333786009,23.42600059509277
2017-05-18 16:00:00,-5.1570000648498535,2.477999925613404,-7.710999965667725,1.031000018119812,2.253999948501587,1.187999963760376,25.18400001525879
2017-05-18 17:00:00,1.2730000019073486,2.1429998874664307,-1.4210000038146973,0.9589999914169312,2.559000015258789,0.975000023841858,24.34000015258789
2017-05-18 18:00:00,5.894000053405763,1.4739999771118164,2.806999921798706,0.3199999928474426,3.075999975204468,1.156999945640564,22.018999099731445
2017-05-18 19:00:00,6.966000080108643,1.5410000085830688,4.263999938964844,0.1420000046491623,2.7720000743865967,0.975000023841858,21.525999069213867
2017-05-18 21:00:00,6.966000080108643,1.4739999771118164,3.838000059127808,0.0710000023245811,2.497999906539917,1.156999945640564,19.41600036621093
2017-05-18 22:00:00,5.760000228881836,2.1429998874664307,3.3399999141693115,0.3199999928474426,2.4670000076293945,1.0360000133514404,18.71199989318848
2017-05-18 23:00:00,5.492000102996826,2.344000101089477,3.375999927520752,0.8529999852180481,2.58899998664856,1.1269999742507937,18.500999450683597
2017-05-19 00:00:00,7.836999893188477,2.5450000762939453,3.3050000667572017,0.9589999914169312,4.598999977111816,1.6749999523162842,18.36100006103516
2017-05-19 01:00:00,8.371999740600586,2.746000051498413,3.3399999141693115,0.2129999995231628,4.386000156402588,1.5230000019073486,18.21999931335449
2017-05-19 03:00:00,7.703000068664551,2.678999900817871,3.2690000534057617,0.1420000046491623,4.630000114440918,1.6449999809265137,18.009000778198242
2017-05-19 04:00:00,9.041999816894531,2.344000101089477,4.513000011444092,0.7459999918937683,4.477000236511231,1.5839999914169312,16.672000885009766
2017-05-19 05:00:00,7.769999980926514,2.075999975204468,4.72599983215332,0.8880000114440918,2.375999927520752,1.156999945640564,16.743000030517578
2017-05-19 07:00:00,6.831999778747559,3.0810000896453857,3.766999959945679,1.1019999980926514,2.8940000534057617,1.4010000228881836,15.758000373840332
2017-05-19 08:00:00,-0.2010000050067901,2.5450000762939453,-3.127000093460083,0.8880000114440918,2.9549999237060547,1.5230000019073486,16.180000305175778
2017-05-19 09:00:00,-0.8709999918937683,1.9420000314712524,-4.014999866485597,0.3549999892711639,3.015000104904175,1.309999942779541,17.656999588012695
2017-05-19 11:00:00,2.812999963760376,2.477999925613404,-0.7459999918937683,0.8529999852180481,3.7160000801086426,1.4320000410079956,18.07900047302246
2017-05-19 12:00:00,-0.6029999852180481,1.807999968528748,-3.660000085830689,0.1780000030994415,2.375999927520752,1.187999963760376,18.71199989318848
2017-05-19 13:00:00,-3.617000102996826,2.075999975204468,-6.681000232696532,0.6399999856948853,2.7109999656677246,1.371000051498413,19.97900009155273
2017-05-19 14:00:00,1.1390000581741333,2.812999963760376,-1.065999984741211,0.7459999918937683,2.650000095367432,1.3400000333786009,20.190000534057614
2017-05-19 15:00:00,-2.880000114440918,2.4110000133514404,-5.614999771118164,0.8169999718666077,2.437000036239624,1.218000054359436,19.76799964904785
2017-05-19 19:00:00,6.2290000915527335,1.2059999704360962,3.802000045776367,0.0710000023245811,2.375999927520752,0.944000005722046,19.62700080871582
2017-05-19 20:00:00,7.099999904632568,1.3400000333786009,4.1579999923706055,0.0359999984502792,2.8020000457763667,1.0049999952316284,18.57200050354004
2017-05-20 00:00:00,6.89900016784668,2.477999925613404,3.127000093460083,0.3549999892711639,4.234000205993652,1.5230000019073486,17.02400016784668
2017-05-20 03:00:00,8.572999954223633,2.812999963760376,4.1579999923706055,1.1369999647140503,4.111999988555908,1.4010000228881836,16.180000305175778
2017-05-20 04:00:00,5.827000141143799,1.6740000247955322,3.872999906539917,0.8529999852180481,1.7970000505447388,0.9139999747276306,17.165000915527347
2017-05-20 05:00:00,8.104999542236326,1.9420000314712524,4.974999904632568,1.1019999980926514,2.2839999198913574,1.0049999952316284,16.108999252319336
2017-05-20 06:00:00,8.038000106811522,2.812999963760376,4.584000110626222,0.9950000047683716,3.1070001125335693,1.2489999532699585,16.601999282836914
2017-05-20 07:00:00,2.880000114440918,2.4110000133514404,-0.3549999892711639,0.6039999723434448,2.9549999237060547,1.3400000333786009,16.320999145507812
2017-05-20 09:00:00,-5.290999889373778,2.611999988555908,-9.416999816894531,0.8169999718666077,3.3499999046325684,1.5230000019073486,20.11899948120117
2017-05-20 10:00:00,-8.572999954223633,3.3489999771118164,-12.08199977874756,1.5279999971389768,3.441999912261963,1.6139999628067017,20.54100036621093
2017-05-20 11:00:00,3.617000102996826,1.875,0.3199999928474426,0.7820000052452087,3.1679999828338623,1.2790000438690186,21.38500022888184
2017-05-20 12:00:00,-0.3350000083446503,1.807999968528748,-3.5529999732971187,0.4259999990463257,2.650000095367432,1.371000051498413,21.45599937438965
2017-05-20 14:00:00,-10.180999755859377,2.2769999504089355,-13.218999862670898,0.6039999723434448,2.437000036239624,1.187999963760376,22.863000869750977
2017-05-20 15:00:00,-6.2290000915527335,1.741000056266785,-9.52299976348877,0.3549999892711639,2.650000095367432,1.371000051498413,24.270000457763672
2017-05-20 17:00:00,4.3540000915527335,2.1429998874664307,1.2079999446868896,0.7110000252723694,2.8329999446868896,1.4010000228881836,21.597000122070312
2017-05-20 18:00:00,5.559000015258789,1.807999968528748,2.486999988555908,0.5690000057220459,2.984999895095825,1.1269999742507937,22.018999099731445
2017-05-20 19:00:00,6.36299991607666,2.075999975204468,3.660000085830689,0.6399999856948853,2.6800000667572017,1.309999942779541,21.73699951171875
2017-05-20 20:00:00,7.166999816894531,2.009000062942505,4.051000118255615,0.5329999923706055,2.924000024795532,1.1269999742507937,20.47100067138672
2017-05-20 21:00:00,6.027999877929688,1.5410000085830688,3.660000085830689,0.3910000026226044,2.345000028610229,0.8830000162124634,20.54100036621093
2017-05-20 23:00:00,4.75600004196167,1.3400000333786009,2.664999961853028,0.3199999928474426,2.0710000991821294,0.8529999852180481,20.11899948120117
2017-05-21 00:00:00,6.764999866485598,1.875,2.38100004196167,0.2129999995231628,4.386000156402588,1.4320000410079956,19.62700080871582
2017-05-21 05:00:00,9.845999717712402,2.812999963760376,4.547999858856201,0.7110000252723694,5.026000022888184,1.5839999914169312,16.882999420166016
2017-05-21 06:00:00,6.497000217437744,2.2100000381469727,3.872999906539917,1.350000023841858,3.1979999542236333,1.2790000438690186,15.47599983215332
2017-05-21 07:00:00,4.48799991607666,2.477999925613404,1.4919999837875366,0.8529999852180481,2.86299991607666,1.309999942779541,16.672000885009766
2017-05-21 09:00:00,-7.234000205993652,2.678999900817871,-10.838000297546388,0.9240000247955322,2.984999895095825,1.5230000019073486,17.726999282836914
2017-05-21 10:00:00,-9.444000244140623,2.9470000267028813,-13.112000465393065,0.9950000047683716,3.4719998836517334,1.5529999732971191,18.500999450683597
2017-05-21 11:00:00,-9.109000205993652,3.617000102996826,-12.189000129699709,0.6039999723434448,3.686000108718872,1.4010000228881836,19.41600036621093
2017-05-21 12:00:00,-13.395999908447266,3.0810000896453857,-16.843999862670902,1.1019999980926514,2.58899998664856,1.309999942779541,20.190000534057614
2017-05-21 13:00:00,-14.267000198364258,2.678999900817871,-17.839000701904297,1.4210000038146973,2.559000015258789,1.3400000333786009,21.315000534057614
2017-05-21 15:00:00,-9.109000205993652,2.5450000762939453,-11.406999588012695,0.8529999852180481,2.5280001163482666,1.2790000438690186,23.49600028991699
2017-05-21 16:00:00,-4.2199997901916495,2.2769999504089355,-6.751999855041504,0.6399999856948853,2.559000015258789,1.187999963760376,23.707000732421875
2017-05-21 18:00:00,5.425000190734863,1.9420000314712524,2.594000101089477,0.7110000252723694,2.86299991607666,1.065999984741211,22.15900039672852
2017-05-21 19:00:00,6.497000217437744,1.741000056266785,3.908999919891357,0.6039999723434448,2.559000015258789,0.944000005722046,21.66699981689453
2017-05-21 20:00:00,7.099999904632568,1.807999968528748,4.1579999923706055,0.5329999923706055,2.7720000743865967,0.975000023841858,20.75200080871582
2017-05-21 21:00:00,6.162000179290772,1.741000056266785,3.625,0.4259999990463257,2.497999906539917,0.944000005722046,19.76799964904785
2017-05-21 22:00:00,6.296000003814697,1.6080000400543213,3.0199999809265137,0.3910000026226044,2.650000095367432,1.2489999532699585,19.274999618530277
2017-05-21 23:00:00,6.2290000915527335,2.009000062942505,3.660000085830689,0.6399999856948853,2.58899998664856,1.097000002861023,18.71199989318848
2017-05-22 00:00:00,4.622000217437744,1.5410000085830688,2.38100004196167,0.3199999928474426,2.1630001068115234,1.1269999742507937,18.009000778198242
2017-05-22 01:00:00,4.75600004196167,1.807999968528748,2.559000015258789,0.5329999923706055,2.193000078201294,0.944000005722046,17.586999893188473
2017-05-22 02:00:00,5.0229997634887695,1.741000056266785,2.9140000343322754,0.4970000088214874,2.04099988937378,1.0360000133514404,17.305000305175778
2017-05-22 04:00:00,5.357999801635742,1.741000056266785,3.1979999542236333,0.6039999723434448,2.101999998092652,1.218000054359436,15.968999862670898
2017-05-22 05:00:00,7.568999767303468,2.1429998874664307,4.796999931335449,0.8529999852180481,2.740999937057495,1.309999942779541,16.25
2017-05-22 06:00:00,7.903999805450439,2.344000101089477,4.370999813079834,1.2079999446868896,3.4110000133514404,1.4010000228881836,15.616999626159668
2017-05-22 08:00:00,-1.2059999704360962,2.880000114440918,-4.441999912261963,0.8169999718666077,2.984999895095825,1.371000051498413,16.812999725341793
2017-05-22 09:00:00,-4.622000217437744,2.344000101089477,-8.031000137329103,0.4620000123977661,2.9549999237060547,1.4320000410079956,17.305000305175778
2017-05-22 12:00:00,-13.597000122070312,2.880000114440918,-16.594999313354492,0.9950000047683716,2.6800000667572017,1.309999942779541,19.41600036621093
2017-05-22 13:00:00,-13.26200008392334,5.625999927520752,-16.132999420166016,3.5529999732971187,2.61899995803833,1.218000054359436,21.808000564575195
2017-05-22 14:00:00,-8.505999565124513,2.2100000381469727,-11.265000343322756,0.4620000123977661,2.345000028610229,1.065999984741211,23.988000869750977
2017-05-22 15:00:00,-8.171999931335451,2.5450000762939453,-11.086999893188477,0.7820000052452087,2.650000095367432,1.2489999532699585,24.90299987792969
2017-05-22 17:00:00,4.48799991607666,2.009000062942505,1.5279999971389768,0.675000011920929,3.015000104904175,1.309999942779541,24.481000900268555
2017-05-22 18:00:00,4.2199997901916495,1.0049999952316284,3.58899998664856,0.6399999856948853,0.6399999856948853,0.1519999951124191,24.270000457763672
2017-05-22 19:00:00,4.822999954223633,0.8709999918937683,4.122000217437743,0.5329999923706055,0.6700000166893005,0.1829999983310699,14.35099983215332
