date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2017-05-22 20:00:00,5.559000015258789,0.8040000200271606,3.908999919891357,0.1070000007748603,1.6139999628067017,0.4869999885559082,16.320999145507812
2017-05-22 23:00:00,5.223999977111816,1.6080000400543213,2.559000015258789,0.3199999928474426,2.375999927520752,1.097000002861023,18.57200050354004
2017-05-23 00:00:00,7.769999980926514,2.009000062942505,2.7720000743865967,0.2489999979734421,4.690999984741211,1.6139999628067017,18.290000915527344
2017-05-23 01:00:00,7.568999767303468,2.4110000133514404,2.9140000343322754,0.1070000007748603,4.6599998474121085,1.6449999809265137,18.21999931335449
2017-05-23 02:00:00,7.234000205993652,2.075999975204468,3.375999927520752,0.5329999923706055,4.386000156402588,1.6139999628067017,18.85300064086914
2017-05-23 04:00:00,5.827000141143799,1.6740000247955322,3.766999959945679,0.4970000088214874,2.0710000991821294,1.0360000133514404,19.34499931335449
2017-05-23 06:00:00,10.04699993133545,2.5450000762939453,4.90399980545044,0.5690000057220459,5.208000183105469,1.5230000019073486,14.35099983215332
2017-05-23 07:00:00,5.894000053405763,1.875,3.0199999809265137,0.4620000123977661,2.8329999446868896,1.218000054359436,15.82800006866455
2017-05-23 08:00:00,4.689000129699707,1.5410000085830688,2.309999942779541,0.3199999928474426,2.2839999198913574,1.0049999952316284,11.958999633789062
2017-05-23 11:00:00,5.223999977111816,1.6080000400543213,2.664999961853028,0.5329999923706055,2.58899998664856,0.8830000162124634,10.270999908447266
2017-05-23 12:00:00,2.4110000133514404,1.2059999704360962,0.4620000123977661,0.1420000046491623,1.9490000009536743,0.9139999747276306,14.35099983215332
2017-05-23 13:00:00,3.818000078201294,1.406999945640564,1.741000056266785,0.2840000092983246,1.919000029563904,0.8830000162124634,12.944000244140623
2017-05-23 14:00:00,2.880000114440918,1.3400000333786009,1.1369999647140503,0.3199999928474426,1.7059999704360962,0.8529999852180481,10.482000350952148
2017-05-23 16:00:00,3.750999927520752,1.3400000333786009,1.9539999961853027,0.4259999990463257,1.8279999494552608,0.7609999775886536,9.918999671936035
2017-05-23 18:00:00,5.357999801635742,1.3400000333786009,2.878000020980835,0.2489999979734421,2.61899995803833,0.8220000267028809,14.631999969482422
2017-05-23 19:00:00,5.625999927520752,1.406999945640564,3.127000093460083,0.2840000092983246,2.315000057220459,0.8830000162124634,14.491000175476074
2017-05-23 20:00:00,5.760000228881836,1.4739999771118164,3.0920000076293945,0.2129999995231628,2.61899995803833,1.097000002861023,13.788000106811523
2017-05-24 06:00:00,6.89900016784668,2.4110000133514404,4.65500020980835,1.4919999837875366,2.437000036239624,0.7310000061988831,13.366000175476074
2017-05-24 07:00:00,7.099999904632568,2.009000062942505,4.477000236511231,1.24399995803833,2.1630001068115234,0.8220000267028809,14.279999732971191
2017-05-24 10:00:00,-12.390999794006348,3.0810000896453857,-15.244999885559082,1.7059999704360962,2.2839999198913574,0.975000023841858,15.053999900817873
2017-05-24 12:00:00,-16.208999633789062,4.956999778747559,-18.548999786376957,3.1630001068115234,2.1630001068115234,1.097000002861023,17.165000915527347
2017-05-24 14:00:00,-9.913000106811523,3.282000064849853,-11.300000190734863,2.203000068664551,1.6449999809265137,0.8220000267028809,18.92300033569336
2017-05-24 15:00:00,-5.357999801635742,2.678999900817871,-6.787000179290772,1.4919999837875366,1.6139999628067017,0.7310000061988831,20.47100067138672
2017-05-24 16:00:00,-0.6029999852180481,1.5410000085830688,-3.802000045776367,0.4620000123977661,2.4670000076293945,1.0049999952316284,19.274999618530277
2017-05-24 17:00:00,5.1570000648498535,1.875,2.630000114440918,0.675000011920929,2.86299991607666,1.218000054359436,17.726999282836914
2017-05-24 18:00:00,5.090000152587892,1.0720000267028809,2.131999969482422,-0.3199999928474426,2.984999895095825,1.156999945640564,18.36100006103516
2017-05-24 19:00:00,6.296000003814697,0.9380000233650208,3.58899998664856,-0.1780000030994415,2.650000095367432,1.097000002861023,17.656999588012695
2017-05-24 20:00:00,6.764999866485598,1.0720000267028809,3.802000045776367,-0.2489999979734421,2.7109999656677246,0.9139999747276306,17.093999862670902
2017-05-24 21:00:00,6.09499979019165,0.9380000233650208,3.4470000267028813,-0.1420000046491623,2.559000015258789,1.1269999742507937,16.743000030517578
2017-05-24 22:00:00,5.760000228881836,1.6740000247955322,3.4110000133514404,0.1780000030994415,1.9800000190734863,0.944000005722046,16.812999725341793
2017-05-24 23:00:00,5.090000152587892,1.741000056266785,2.9140000343322754,0.3199999928474426,2.4059998989105225,0.975000023841858,16.108999252319336
2017-05-25 01:00:00,8.23900032043457,2.477999925613404,3.660000085830689,0.3910000026226044,4.355999946594238,1.4919999837875366,16.25
2017-05-25 02:00:00,8.104999542236326,2.678999900817871,3.375999927520752,0.4970000088214874,4.386000156402588,1.5529999732971191,15.758000373840332
2017-05-25 03:00:00,7.234000205993652,1.6080000400543213,3.127000093460083,0.4259999990463257,4.142000198364259,1.4010000228881836,14.77299976348877
2017-05-25 06:00:00,10.180999755859377,2.4110000133514404,5.578999996185303,0.7459999918937683,5.177999973297119,1.187999963760376,13.928999900817873
2017-05-25 07:00:00,2.2100000381469727,2.2100000381469727,0.0359999984502792,1.5279999971389768,2.253999948501587,0.9139999747276306,17.235000610351562
2017-05-25 08:00:00,-2.075999975204468,2.812999963760376,-4.406000137329102,2.1679999828338623,1.8279999494552608,0.8220000267028809,16.743000030517578
2017-05-25 10:00:00,-7.836999893188477,3.617000102996826,-10.270000457763672,2.203000068664551,2.315000057220459,0.944000005722046,17.516000747680664
2017-05-25 12:00:00,-7.301000118255615,2.075999975204468,-9.630000114440918,1.4210000038146973,1.9490000009536743,0.8529999852180481,19.34499931335449
2017-05-25 13:00:00,-10.984999656677246,2.344000101089477,-13.538999557495115,0.3199999928474426,1.7359999418258667,0.8830000162124634,18.71199989318848
2017-05-25 14:00:00,-2.344000101089477,2.5450000762939453,-4.3350000381469735,1.2790000438690186,1.7669999599456787,0.944000005722046,20.190000534057614
2017-05-25 15:00:00,-1.6080000400543213,2.880000114440918,-3.4470000267028813,1.2079999446868896,1.8580000400543213,1.0049999952316284,20.96299934387207
2017-05-25 16:00:00,-4.48799991607666,1.9420000314712524,-7.427000045776367,0.675000011920929,2.193000078201294,1.097000002861023,22.72200012207031
2017-05-25 17:00:00,5.290999889373778,1.807999968528748,2.41599988937378,0.4259999990463257,2.924000024795532,1.156999945640564,21.947999954223643
2017-05-25 21:00:00,5.827000141143799,1.0049999952316284,3.5529999732971187,0.0359999984502792,2.375999927520752,1.0360000133514404,18.21999931335449
2017-05-25 22:00:00,7.099999904632568,1.9420000314712524,5.046000003814697,0.8529999852180481,2.315000057220459,1.0049999952316284,17.868000030517578
2017-05-26 01:00:00,6.36299991607666,2.4110000133514404,4.406000137329102,1.031000018119812,1.6139999628067017,0.8220000267028809,17.726999282836914
2017-05-26 02:00:00,4.0859999656677255,1.3400000333786009,2.45199990272522,0.2840000092983246,1.7059999704360962,0.8529999852180481,17.656999588012695
2017-05-26 04:00:00,6.296000003814697,1.807999968528748,4.547999858856201,0.675000011920929,1.7359999418258667,0.944000005722046,16.461000442504886
2017-05-26 07:00:00,4.3540000915527335,2.344000101089477,1.5989999771118164,0.8880000114440918,2.61899995803833,1.1269999742507937,18.36100006103516
2017-05-26 08:00:00,-1.0049999952316284,2.2100000381469727,-3.5179998874664307,0.9950000047683716,2.497999906539917,1.065999984741211,17.656999588012695
2017-05-26 10:00:00,-9.109000205993652,3.617000102996826,-12.152999877929688,1.4210000038146973,3.015000104904175,1.2790000438690186,18.36100006103516
2017-05-26 11:00:00,-11.119000434875488,3.884999990463257,-13.859000205993652,1.741000056266785,2.6800000667572017,1.097000002861023,18.92300033569336
2017-05-26 12:00:00,-13.529999732971191,3.41599988937378,-15.777999877929688,1.6349999904632568,2.101999998092652,1.0360000133514404,20.26000022888184
2017-05-26 14:00:00,-10.649999618530272,3.750999927520752,-13.432000160217283,0.6039999723434448,2.0710000991821294,1.156999945640564,22.79199981689453
2017-05-26 15:00:00,-8.038000106811522,2.2769999504089355,-10.126999855041504,0.7110000252723694,1.888000011444092,0.975000023841858,24.481000900268555
2017-05-26 16:00:00,-3.0810000896453857,2.009000062942505,-5.010000228881836,0.9950000047683716,2.131999969482422,1.1269999742507937,24.55100059509277
2017-05-26 18:00:00,5.290999889373778,1.3400000333786009,2.45199990272522,0.0710000023245811,2.7109999656677246,0.9139999747276306,22.58099937438965
2017-05-26 22:00:00,6.09499979019165,1.807999968528748,3.908999919891357,0.3910000026226044,2.131999969482422,0.8830000162124634,19.97900009155273
2017-05-26 23:00:00,6.831999778747559,2.4110000133514404,4.974999904632568,0.9240000247955322,2.2239999771118164,0.975000023841858,19.55599975585937
2017-05-27 00:00:00,6.497000217437744,2.009000062942505,4.76200008392334,1.065999984741211,1.9490000009536743,0.8830000162124634,19.34499931335449
2017-05-27 02:00:00,6.429999828338622,1.6080000400543213,4.014999866485597,0.7459999918937683,2.0710000991821294,1.0360000133514404,18.64200019836425
2017-05-27 03:00:00,7.568999767303468,3.013999938964844,4.90399980545044,1.1369999647140503,2.04099988937378,1.0049999952316284,18.009000778198242
2017-05-27 04:00:00,7.636000156402588,2.812999963760376,5.117000102996826,1.1019999980926514,1.919000029563904,0.975000023841858,18.43099975585937
2017-05-27 05:00:00,7.903999805450439,2.477999925613404,5.223999977111816,0.4259999990463257,2.7109999656677246,1.0360000133514404,17.868000030517578
2017-05-27 06:00:00,8.305999755859375,2.2100000381469727,5.329999923706055,0.7820000052452087,3.1070001125335693,1.218000054359436,18.07900047302246
2017-05-27 07:00:00,4.287000179290772,2.4110000133514404,1.350000023841858,1.24399995803833,2.8329999446868896,1.309999942779541,19.97900009155273
2017-05-27 08:00:00,-0.2010000050067901,3.549999952316284,-3.4820001125335693,1.4210000038146973,2.7720000743865967,1.4010000228881836,21.525999069213867
2017-05-27 09:00:00,-4.3540000915527335,3.750999927520752,-7.10699987411499,1.24399995803833,2.650000095367432,1.3400000333786009,20.61199951171875
2017-05-27 10:00:00,-7.836999893188477,4.287000179290772,-10.803000450134276,2.0969998836517334,2.7720000743865967,1.218000054359436,21.2450008392334
2017-05-27 12:00:00,-11.854999542236328,3.549999952316284,-14.854000091552734,1.315000057220459,2.497999906539917,1.097000002861023,20.54100036621093
2017-05-27 13:00:00,-11.788000106811523,3.818000078201294,-14.498000144958494,2.0969998836517334,2.315000057220459,1.065999984741211,21.315000534057614
2017-05-27 15:00:00,-7.636000156402588,3.6840000152587886,-9.984999656677246,1.4919999837875366,2.2239999771118164,1.097000002861023,24.90299987792969
2017-05-27 16:00:00,-3.2149999141693115,2.2769999504089355,-5.614999771118164,1.031000018119812,2.101999998092652,1.0360000133514404,25.606000900268555
2017-05-27 17:00:00,3.3489999771118164,2.4110000133514404,1.4210000038146973,1.1369999647140503,2.7720000743865967,1.1269999742507937,25.816999435424805
2017-05-27 19:00:00,7.0329999923706055,2.2100000381469727,4.300000190734863,0.9240000247955322,3.015000104904175,1.1269999742507937,20.89299964904785
2017-05-27 20:00:00,7.501999855041504,1.9420000314712524,4.513000011444092,0.6399999856948853,2.8940000534057617,1.065999984741211,20.75200080871582
2017-05-27 21:00:00,6.966000080108643,1.6080000400543213,4.2290000915527335,0.2489999979734421,2.7720000743865967,1.156999945640564,20.68199920654297
2017-05-27 22:00:00,7.568999767303468,2.009000062942505,4.939000129699707,1.065999984741211,2.8329999446868896,1.0360000133514404,20.400999069213867
2017-05-28 00:00:00,10.583000183105469,3.750999927520752,5.401000022888184,1.1369999647140503,4.7210001945495605,1.7359999418258667,20.11899948120117
2017-05-28 01:00:00,8.706999778747559,3.41599988937378,4.477000236511231,0.8169999718666077,4.630000114440918,1.6449999809265137,19.69700050354004
2017-05-28 02:00:00,9.444000244140623,3.3489999771118164,4.406000137329102,0.9950000047683716,4.234000205993652,1.462000012397766,19.76799964904785
2017-05-28 03:00:00,8.572999954223633,3.282000064849853,4.513000011444092,1.1369999647140503,4.690999984741211,1.7669999599456787,19.41600036621093
2017-05-28 04:00:00,9.711999893188477,2.5450000762939453,4.90399980545044,0.8529999852180481,4.447000026702881,1.4919999837875366,18.64200019836425
2017-05-28 05:00:00,9.243000030517578,2.9470000267028813,6.5380001068115225,1.4210000038146973,2.559000015258789,0.8830000162124634,18.71199989318848
2017-05-28 06:00:00,9.645000457763672,3.549999952316284,7.355999946594237,1.9539999961853027,2.7720000743865967,0.975000023841858,19.20499992370605
2017-05-28 07:00:00,6.2290000915527335,4.019000053405762,3.1979999542236333,2.131999969482422,2.86299991607666,1.2489999532699585,19.97900009155273
2017-05-28 08:00:00,0.3350000083446503,3.884999990463257,-1.9900000095367432,2.41599988937378,2.8329999446868896,1.218000054359436,21.2450008392334
2017-05-28 10:00:00,-6.429999828338622,4.152999877929688,-10.126999855041504,2.025000095367432,3.1679999828338623,1.156999945640564,22.51099967956543
2017-05-28 11:00:00,-7.703000068664551,4.822999954223633,-11.548999786376951,2.984999895095825,3.503000020980835,1.3400000333786009,23.143999099731445
2017-05-28 12:00:00,-11.588000297546388,4.152999877929688,-14.142999649047852,2.025000095367432,2.61899995803833,1.1269999742507937,22.299999237060547
2017-05-28 13:00:00,-9.57800006866455,3.617000102996826,-12.543999671936035,2.41599988937378,2.740999937057495,1.2790000438690186,22.863000869750977
2017-05-28 14:00:00,-8.038000106811522,4.019000053405762,-11.619999885559082,1.9900000095367432,2.6800000667572017,1.309999942779541,24.481000900268555
2017-05-28 15:00:00,-5.559000015258789,4.2199997901916495,-8.989999771118164,1.9539999961853027,3.13700008392334,1.4320000410079956,25.535999298095703
2017-05-28 16:00:00,-0.8709999918937683,2.9470000267028813,-4.014999866485597,1.350000023841858,2.8329999446868896,1.3400000333786009,25.746999740600582
2017-05-28 17:00:00,2.477999925613404,2.477999925613404,-0.4970000088214874,1.1019999980926514,3.2290000915527344,1.4919999837875366,24.55100059509277
2017-05-28 18:00:00,6.697999954223633,2.880000114440918,3.375999927520752,1.2790000438690186,3.259000062942505,1.371000051498413,23.77700042724609
2017-05-28 19:00:00,7.501999855041504,2.678999900817871,4.406000137329102,1.1369999647140503,3.13700008392334,1.156999945640564,22.089000701904297
2017-05-28 20:00:00,8.907999992370605,3.0810000896453857,5.329999923706055,1.5640000104904177,3.503000020980835,1.1269999742507937,21.66699981689453
2017-05-28 21:00:00,7.903999805450439,2.746000051498413,4.619999885559082,1.24399995803833,3.2899999618530287,1.097000002861023,20.400999069213867
2017-05-28 22:00:00,8.171999931335451,3.4830000400543213,5.828000068664551,2.2739999294281006,2.740999937057495,1.156999945640564,19.41600036621093
2017-05-28 23:00:00,9.913000106811523,3.818000078201294,7.427000045776367,2.594000101089477,2.497999906539917,1.2790000438690186,18.92300033569336
2017-05-29 00:00:00,8.305999755859375,3.3489999771118164,5.89900016784668,1.919000029563904,2.315000057220459,1.2489999532699585,18.149999618530277
2017-05-29 01:00:00,8.171999931335451,4.0859999656677255,6.2189998626708975,2.878000020980835,1.9800000190734863,0.8830000162124634,17.868000030517578
2017-05-29 02:00:00,8.640000343322754,3.95199990272522,6.040999889373777,1.9900000095367432,2.04099988937378,1.0049999952316284,17.445999145507812
2017-05-29 03:00:00,9.243000030517578,4.019000053405762,7.2849998474121085,2.9489998817443848,1.888000011444092,0.975000023841858,17.165000915527347
2017-05-29 04:00:00,8.23900032043457,3.818000078201294,5.86299991607666,2.025000095367432,2.04099988937378,1.187999963760376,16.743000030517578
2017-05-29 05:00:00,10.180999755859377,3.6840000152587886,6.751999855041504,1.919000029563904,2.984999895095825,1.156999945640564,16.601999282836914
2017-05-29 07:00:00,6.429999828338622,3.549999952316284,3.2690000534057617,2.203000068664551,3.075999975204468,1.5230000019073486,18.43099975585937
2017-05-29 08:00:00,1.2059999704360962,4.2199997901916495,-1.9900000095367432,2.594000101089477,3.1070001125335693,1.371000051498413,19.48600006103516
2017-05-29 09:00:00,-4.2199997901916495,4.554999828338623,-7.710999965667725,2.664999961853028,3.3199999332427983,1.309999942779541,18.71199989318848
2017-05-29 10:00:00,-7.166999816894531,3.6840000152587886,-10.696000099182127,2.0969998836517334,3.0460000038146973,1.218000054359436,20.26000022888184
2017-05-29 11:00:00,-8.706999778747559,4.287000179290772,-12.295000076293944,2.630000114440918,3.1979999542236333,1.2790000438690186,20.32999992370605
2017-05-29 12:00:00,-11.588000297546388,4.019000053405762,-14.534000396728516,1.9539999961853027,2.8329999446868896,1.2489999532699585,21.73699951171875
2017-05-29 14:00:00,-8.371999740600586,4.48799991607666,-10.87399959564209,2.559000015258789,2.650000095367432,1.218000054359436,24.34000015258789
2017-05-29 15:00:00,-3.617000102996826,3.6840000152587886,-6.2189998626708975,1.7059999704360962,2.7720000743865967,1.2790000438690186,24.90299987792969
2017-05-29 17:00:00,1.4739999771118164,1.807999968528748,-1.741000056266785,0.4259999990463257,2.8940000534057617,1.156999945640564,26.09900093078613
2017-05-29 18:00:00,6.63100004196167,2.678999900817871,3.3399999141693115,1.2079999446868896,3.0460000038146973,1.1269999742507937,25.18400001525879
2017-05-29 19:00:00,7.234000205993652,2.344000101089477,4.3350000381469735,1.065999984741211,2.86299991607666,1.065999984741211,22.018999099731445
2017-05-29 20:00:00,8.572999954223633,2.4110000133514404,5.152999877929688,0.8169999718666077,3.38100004196167,1.187999963760376,20.82299995422364
2017-05-29 23:00:00,8.77400016784668,2.477999925613404,6.2189998626708975,1.24399995803833,2.5280001163482666,1.1269999742507937,19.41600036621093
2017-05-30 02:00:00,11.31999969482422,3.818000078201294,6.432000160217285,1.919000029563904,4.507999897003174,1.6749999523162842,19.20499992370605
2017-05-30 04:00:00,11.119000434875488,3.3489999771118164,6.324999809265138,1.812000036239624,4.263999938964844,1.218000054359436,18.36100006103516
2017-05-30 05:00:00,9.444000244140623,3.1480000019073486,6.4670000076293945,1.6699999570846558,2.375999927520752,0.8220000267028809,19.34499931335449
2017-05-30 06:00:00,9.243000030517578,3.282000064849853,6.502999782562256,1.5989999771118164,2.7720000743865967,1.0360000133514404,19.76799964904785
2017-05-30 07:00:00,5.760000228881836,3.013999938964844,2.8429999351501465,1.7059999704360962,3.075999975204468,1.1269999742507937,19.41600036621093
2017-05-30 08:00:00,1.9420000314712524,2.880000114440918,-2.345000028610229,1.5279999971389768,2.86299991607666,1.4010000228881836,20.26000022888184
2017-05-30 10:00:00,3.818000078201294,3.41599988937378,0.5329999923706055,1.2790000438690186,3.38100004196167,1.371000051498413,22.018999099731445
2017-05-30 12:00:00,-0.5360000133514404,2.477999925613404,-3.802000045776367,1.1019999980926514,2.7109999656677246,1.2489999532699585,21.73699951171875
2017-05-30 13:00:00,-2.812999963760376,2.880000114440918,-5.791999816894531,0.8169999718666077,2.61899995803833,1.218000054359436,22.089000701904297
2017-05-30 14:00:00,3.3489999771118164,3.0810000896453857,0.2489999979734421,1.6699999570846558,2.58899998664856,1.187999963760376,20.89299964904785
2017-05-30 15:00:00,4.48799991607666,2.4110000133514404,1.7769999504089355,1.031000018119812,2.6800000667572017,1.218000054359436,22.299999237060547
2017-05-30 16:00:00,6.697999954223633,2.477999925613404,4.0869998931884775,0.9589999914169312,2.7109999656677246,1.187999963760376,22.58099937438965
2017-05-30 19:00:00,7.0329999923706055,2.1429998874664307,4.122000217437743,0.7110000252723694,2.8940000534057617,1.156999945640564,21.315000534057614
2017-05-30 21:00:00,6.966000080108643,1.4739999771118164,4.1579999923706055,0.1070000007748603,2.8329999446868896,1.097000002861023,21.38500022888184
2017-05-30 22:00:00,7.099999904632568,2.344000101089477,3.766999959945679,0.7110000252723694,2.497999906539917,1.2489999532699585,21.45599937438965
2017-05-30 23:00:00,6.831999778747559,2.1429998874664307,4.65500020980835,1.031000018119812,2.6800000667572017,1.218000054359436,21.173999786376957
2017-05-31 00:00:00,6.497000217437744,2.477999925613404,4.406000137329102,0.8880000114440918,2.253999948501587,1.097000002861023,20.96299934387207
2017-06-01 02:00:00,9.109000205993652,3.41599988937378,6.4670000076293945,1.6349999904632568,2.04099988937378,0.975000023841858,22.018999099731445
2017-06-01 03:00:00,9.779000282287598,3.2149999141693115,7.2849998474121085,2.38100004196167,2.1630001068115234,0.944000005722046,22.15900039672852
2017-06-01 04:00:00,10.381999969482422,4.2199997901916495,7.676000118255615,2.131999969482422,2.04099988937378,0.9139999747276306,22.018999099731445
2017-06-01 05:00:00,11.31999969482422,4.019000053405762,8.244000434875487,2.345000028610229,2.6800000667572017,0.975000023841858,21.87800025939941
2017-06-01 06:00:00,7.703000068664551,2.9470000267028813,4.868000030517578,1.3860000371932983,3.0460000038146973,1.218000054359436,21.2450008392334
2017-06-01 07:00:00,7.368000030517577,3.3489999771118164,4.690999984741211,2.1679999828338623,2.6800000667572017,1.4320000410079956,22.51099967956543
2017-06-01 08:00:00,3.549999952316284,3.2149999141693115,1.7769999504089355,1.5279999971389768,2.101999998092652,1.097000002861023,20.61199951171875
2017-06-01 09:00:00,1.0720000267028809,2.611999988555908,-1.4919999837875366,1.3860000371932983,2.193000078201294,0.944000005722046,21.73699951171875
2017-06-01 11:00:00,-11.788000106811523,3.282000064849853,-14.25,1.7059999704360962,2.650000095367432,1.097000002861023,22.72200012207031
2017-06-01 13:00:00,-10.583000183105469,3.013999938964844,-13.538999557495115,0.8169999718666077,2.5280001163482666,1.1269999742507937,23.49600028991699
2017-06-01 14:00:00,-1.406999945640564,2.812999963760376,-4.2290000915527335,1.4210000038146973,2.345000028610229,1.065999984741211,23.707000732421875
2017-06-01 16:00:00,-1.9420000314712524,2.880000114440918,-4.406000137329102,1.4570000171661377,2.345000028610229,1.218000054359436,25.04400062561035
2017-06-01 17:00:00,3.549999952316284,2.9470000267028813,1.4570000171661377,1.6349999904632568,2.7109999656677246,1.309999942779541,25.18400001525879
2017-06-01 18:00:00,5.894000053405763,2.746000051498413,3.127000093460083,1.350000023841858,2.8020000457763667,1.187999963760376,24.19899940490723
2017-06-01 19:00:00,8.572999954223633,2.678999900817871,5.4720001220703125,1.2079999446868896,3.1979999542236333,1.3400000333786009,23.143999099731445
2017-06-01 20:00:00,10.04699993133545,2.746000051498413,6.324999809265138,0.9240000247955322,3.625,1.156999945640564,23.00300025939941
2017-06-01 21:00:00,8.975000381469727,2.5450000762939453,5.685999870300293,1.1019999980926514,3.4110000133514404,1.218000054359436,22.018999099731445
2017-06-01 22:00:00,7.836999893188477,2.1429998874664307,4.65500020980835,0.3199999928474426,3.0460000038146973,1.2489999532699585,21.947999954223643
2017-06-01 23:00:00,6.429999828338622,1.875,4.76200008392334,0.7110000252723694,1.6139999628067017,0.6399999856948853,15.616999626159668
2017-06-02 00:00:00,9.3100004196167,3.3489999771118164,6.361000061035156,1.6699999570846558,2.101999998092652,0.9139999747276306,17.726999282836914
2017-06-02 01:00:00,8.505999565124513,3.41599988937378,6.2189998626708975,2.061000108718872,2.04099988937378,0.7919999957084656,18.009000778198242
2017-06-02 02:00:00,8.706999778747559,3.282000064849853,6.502999782562256,1.919000029563904,2.0710000991821294,0.8830000162124634,17.235000610351562
2017-06-02 05:00:00,8.572999954223633,2.678999900817871,5.89900016784668,1.1729999780654907,2.740999937057495,1.0049999952316284,16.461000442504886
2017-06-02 06:00:00,7.568999767303468,2.075999975204468,4.690999984741211,0.9240000247955322,3.015000104904175,1.1269999742507937,16.672000885009766
2017-06-02 07:00:00,6.966000080108643,3.4830000400543213,4.547999858856201,1.812000036239624,2.740999937057495,1.065999984741211,17.093999862670902
2017-06-02 08:00:00,2.009000062942505,2.477999925613404,-0.3910000026226044,1.24399995803833,2.437000036239624,1.097000002861023,16.882999420166016
2017-06-02 09:00:00,-1.9420000314712524,2.880000114440918,-4.370999813079834,1.7769999504089355,2.345000028610229,1.065999984741211,17.305000305175778
2017-06-02 10:00:00,-2.9470000267028813,4.3540000915527335,-7.14300012588501,2.594000101089477,2.740999937057495,1.156999945640564,18.43099975585937
2017-06-02 12:00:00,-8.439000129699707,3.6840000152587886,-11.015999794006348,2.594000101089477,2.345000028610229,1.0360000133514404,19.20499992370605
2017-06-02 13:00:00,-8.706999778747559,3.884999990463257,-11.371000289916992,2.45199990272522,2.009999990463257,0.8529999852180481,20.048999786376957
2017-06-02 14:00:00,-6.429999828338622,4.0859999656677255,-8.812999725341797,2.736000061035156,2.131999969482422,1.065999984741211,20.68199920654297
2017-06-02 15:00:00,-3.6840000152587886,3.41599988937378,-6.4670000076293945,1.812000036239624,2.58899998664856,1.2489999532699585,21.03400039672852
2017-06-02 19:00:00,7.434999942779541,1.875,4.65500020980835,0.6039999723434448,2.740999937057495,1.156999945640564,19.90800094604492
2017-06-02 20:00:00,9.175999641418455,1.9420000314712524,5.543000221252441,0.3549999892711639,3.563999891281128,1.309999942779541,19.48600006103516
2017-06-02 21:00:00,8.840999603271484,2.075999975204468,5.188000202178955,0.4970000088214874,3.503000020980835,1.218000054359436,18.92300033569336
2017-06-02 22:00:00,11.119000434875488,3.617000102996826,7.994999885559082,2.2739999294281006,3.015000104904175,1.2790000438690186,18.500999450683597
2017-06-02 23:00:00,8.77400016784668,3.2149999141693115,5.96999979019165,1.5279999971389768,2.6800000667572017,1.187999963760376,17.868000030517578
2017-06-03 00:00:00,12.458000183105469,4.622000217437744,7.071000099182129,1.9539999961853027,5.1479997634887695,1.8580000400543213,17.937999725341797
2017-06-03 01:00:00,11.185999870300291,4.3540000915527335,6.822999954223633,2.0969998836517334,4.7210001945495605,1.462000012397766,17.375999450683597
2017-06-03 02:00:00,8.305999755859375,2.9470000267028813,3.5179998874664307,0.8880000114440918,4.7820000648498535,1.5839999914169312,17.586999893188473
2017-06-03 03:00:00,11.654999732971191,4.689000129699707,6.894000053405763,2.2390000820159908,4.477000236511231,1.4919999837875366,17.165000915527347
2017-06-03 04:00:00,11.45400047302246,4.019000053405762,7.071000099182129,2.38100004196167,4.751999855041504,1.6449999809265137,16.601999282836914
2017-06-03 05:00:00,9.175999641418455,3.0810000896453857,6.254000186920166,1.4570000171661377,2.8329999446868896,0.975000023841858,16.108999252319336
2017-06-03 06:00:00,6.697999954223633,1.875,4.122000217437743,0.6039999723434448,2.7720000743865967,1.097000002861023,15.968999862670898
2017-06-03 07:00:00,5.425000190734863,2.477999925613404,2.486999988555908,0.8169999718666077,2.8329999446868896,1.218000054359436,16.601999282836914
2017-06-03 09:00:00,-3.750999927520752,3.6840000152587886,-6.502999782562256,1.6349999904632568,2.8329999446868896,1.4010000228881836,17.586999893188473
2017-06-03 10:00:00,-7.0329999923706055,3.750999927520752,-10.092000007629396,2.0969998836517334,2.7720000743865967,1.2790000438690186,17.656999588012695
2017-06-03 11:00:00,-9.376999855041504,3.6840000152587886,-12.402000427246096,1.6699999570846558,2.86299991607666,1.0360000133514404,18.43099975585937
2017-06-03 12:00:00,-12.72599983215332,3.549999952316284,-15.031000137329102,1.5989999771118164,2.2239999771118164,0.944000005722046,18.64200019836425
2017-06-03 13:00:00,-6.2290000915527335,2.2769999504089355,-8.847999572753906,0.9240000247955322,2.375999927520752,1.097000002861023,19.34499931335449
2017-06-03 14:00:00,-5.357999801635742,2.678999900817871,-8.989999771118164,1.4570000171661377,2.61899995803833,1.218000054359436,20.32999992370605
2017-06-03 15:00:00,-5.760000228881836,3.3489999771118164,-8.493000030517576,1.315000057220459,2.315000057220459,1.187999963760376,20.68199920654297
2017-06-03 16:00:00,-3.1480000019073486,2.075999975204468,-6.005000114440918,0.8169999718666077,2.559000015258789,1.309999942779541,20.82299995422364
2017-06-03 18:00:00,5.425000190734863,1.6740000247955322,2.984999895095825,0.5690000057220459,2.497999906539917,0.944000005722046,19.55599975585937
2017-06-03 20:00:00,8.572999954223633,1.807999968528748,5.436999797821045,0.4970000088214874,3.1679999828338623,1.065999984741211,19.41600036621093
2017-06-03 21:00:00,8.104999542236326,1.6740000247955322,5.117000102996826,0.7110000252723694,2.86299991607666,1.0049999952316284,18.71199989318848
2017-06-03 23:00:00,7.636000156402588,2.477999925613404,5.366000175476074,1.2079999446868896,2.559000015258789,1.097000002861023,17.79800033569336
2017-06-04 00:00:00,8.907999992370605,2.678999900817871,6.254000186920166,1.4210000038146973,2.375999927520752,1.156999945640564,16.601999282836914
2017-06-04 01:00:00,6.697999954223633,2.880000114440918,4.72599983215332,1.6349999904632568,2.131999969482422,0.8220000267028809,15.687000274658203
2017-06-04 02:00:00,7.166999816894531,2.611999988555908,4.477000236511231,1.24399995803833,2.2839999198913574,0.975000023841858,14.984000205993652
2017-06-04 04:00:00,6.697999954223633,1.6740000247955322,4.477000236511231,0.4970000088214874,2.1630001068115234,1.2489999532699585,13.99899959564209
2017-06-04 05:00:00,8.439000129699707,2.678999900817871,4.939000129699707,1.24399995803833,2.924000024795532,1.0049999952316284,13.435999870300291
2017-06-04 06:00:00,9.444000244140623,3.818000078201294,6.040999889373777,1.741000056266785,3.259000062942505,1.4919999837875366,13.154999732971191
2017-06-04 09:00:00,-6.36299991607666,3.884999990463257,-8.314999580383299,2.700999975204468,2.6800000667572017,1.309999942779541,14.843000411987305
2017-06-04 11:00:00,-11.854999542236328,4.3540000915527335,-15.244999885559082,2.984999895095825,2.8940000534057617,1.156999945640564,16.108999252319336
2017-06-04 12:00:00,-13.79800033569336,3.95199990272522,-16.452999114990234,2.594000101089477,2.345000028610229,1.218000054359436,16.531999588012695
2017-06-04 13:00:00,-12.72599983215332,4.2199997901916495,-15.279999732971191,2.486999988555908,2.1630001068115234,1.097000002861023,17.02400016784668
2017-06-04 14:00:00,-10.649999618530272,4.421000003814697,-13.289999961853027,2.8429999351501465,2.131999969482422,1.065999984741211,18.21999931335449
2017-06-04 17:00:00,7.568999767303468,2.678999900817871,4.939000129699707,1.7059999704360962,2.5280001163482666,1.0049999952316284,17.868000030517578
2017-06-04 18:00:00,5.894000053405763,1.741000056266785,3.58899998664856,0.6399999856948853,2.4059998989105225,0.944000005722046,17.516000747680664
2017-06-04 19:00:00,6.36299991607666,1.6080000400543213,4.1579999923706055,0.5329999923706055,2.193000078201294,0.8529999852180481,17.375999450683597
2017-06-04 20:00:00,7.0329999923706055,1.406999945640564,4.3350000381469735,0.2129999995231628,2.7109999656677246,0.944000005722046,16.601999282836914
2017-06-04 21:00:00,6.36299991607666,2.009000062942505,4.263999938964844,0.9589999914169312,2.4670000076293945,0.8830000162124634,16.672000885009766
2017-06-05 01:00:00,8.907999992370605,4.152999877929688,7.427000045776367,2.7720000743865967,1.9800000190734863,0.8220000267028809,14.491000175476074
2017-06-05 06:00:00,12.524999618530272,4.554999828338623,9.666000366210938,3.0920000076293945,3.0460000038146973,1.0360000133514404,12.451000213623049
2017-06-05 08:00:00,8.439000129699707,3.818000078201294,5.366000175476074,1.741000056266785,2.7109999656677246,1.4010000228881836,12.239999771118164
2017-06-05 11:00:00,6.2290000915527335,3.0810000896453857,3.872999906539917,2.131999969482422,2.131999969482422,0.7310000061988831,7.456999778747559
2017-06-05 12:00:00,4.956999778747559,2.344000101089477,3.5179998874664307,1.4570000171661377,1.7359999418258667,0.975000023841858,6.261000156402588
2017-06-05 13:00:00,6.2290000915527335,2.5450000762939453,3.9800000190734863,1.2079999446868896,1.5839999914169312,0.6399999856948853,6.61299991607666
2017-06-05 14:00:00,6.89900016784668,2.4110000133514404,4.477000236511231,1.350000023841858,1.7970000505447388,0.7609999775886536,7.668000221252441
2017-06-05 15:00:00,6.162000179290772,2.477999925613404,4.441999912261963,1.741000056266785,2.0710000991821294,0.8220000267028809,6.261000156402588
2017-06-05 17:00:00,8.505999565124513,2.344000101089477,6.005000114440918,0.9589999914169312,2.61899995803833,0.8529999852180481,9.848999977111816
2017-06-05 18:00:00,5.894000053405763,0.2010000050067901,3.5179998874664307,-0.7110000252723694,2.4670000076293945,0.8220000267028809,9.98900032043457
2017-06-05 19:00:00,5.559000015258789,0.7369999885559082,3.3399999141693115,-0.1070000007748603,2.193000078201294,0.7609999775886536,10.130000114440918
2017-06-05 21:00:00,4.889999866485597,0.6700000166893005,2.664999961853028,-0.3549999892711639,2.131999969482422,0.944000005722046,10.340999603271484
2017-06-05 22:00:00,6.63100004196167,1.9420000314712524,4.014999866485597,0.8880000114440918,2.101999998092652,0.975000023841858,10.973999977111816
2017-06-05 23:00:00,5.692999839782715,2.075999975204468,3.660000085830689,1.031000018119812,1.888000011444092,0.8529999852180481,11.255999565124512
2017-06-06 00:00:00,5.0229997634887695,1.807999968528748,7.427000045776367,2.559000015258789,1.7059999704360962,0.7919999957084656,11.748000144958494
2017-06-06 01:00:00,9.041999816894531,2.880000114440918,7.0,1.9900000095367432,1.6749999523162842,0.7310000061988831,12.522000312805176
2017-06-06 02:00:00,8.706999778747559,3.6840000152587886,6.822999954223633,2.45199990272522,1.919000029563904,0.9139999747276306,13.506999969482422
2017-06-06 03:00:00,7.368000030517577,3.013999938964844,5.89900016784668,1.315000057220459,1.9490000009536743,0.8830000162124634,14.069000244140623
2017-06-06 04:00:00,8.305999755859375,3.0810000896453857,6.716000080108643,1.7059999704360962,1.7970000505447388,0.7919999957084656,15.053999900817873
2017-06-06 06:00:00,8.23900032043457,2.344000101089477,4.796999931335449,1.1019999980926514,2.740999937057495,1.218000054359436,13.29599952697754
2017-06-06 07:00:00,7.099999904632568,2.477999925613404,4.441999912261963,0.9950000047683716,2.61899995803833,1.0360000133514404,10.904000282287598
2017-06-06 09:00:00,3.3489999771118164,2.1429998874664307,1.5989999771118164,1.1369999647140503,2.193000078201294,0.944000005722046,13.29599952697754
2017-06-06 10:00:00,7.301000118255615,2.477999925613404,4.1579999923706055,1.2790000438690186,2.8020000457763667,0.975000023841858,13.225000381469728
2017-06-06 11:00:00,4.622000217437744,2.2769999504089355,1.1729999780654907,0.8529999852180481,3.075999975204468,1.065999984741211,13.29599952697754
2017-06-06 12:00:00,0.4020000100135803,1.2730000019073486,-1.5989999771118164,0.5329999923706055,2.2839999198913574,0.944000005722046,14.843000411987305
2017-06-06 13:00:00,-0.9380000233650208,2.075999975204468,-3.0559999942779537,1.1369999647140503,2.131999969482422,1.0049999952316284,13.857999801635742
2017-06-06 16:00:00,2.812999963760376,1.741000056266785,0.5690000057220459,0.5329999923706055,2.2839999198913574,1.065999984741211,14.631999969482422
2017-06-06 17:00:00,1.0049999952316284,1.5410000085830688,-1.6699999570846558,0.2489999979734421,2.7109999656677246,1.2790000438690186,13.718000411987305
2017-06-06 18:00:00,5.492000102996826,2.009000062942505,2.630000114440918,0.7459999918937683,2.7720000743865967,1.0049999952316284,14.35099983215332
2017-06-06 19:00:00,5.960999965667725,1.875,3.5529999732971187,0.7820000052452087,2.345000028610229,0.8830000162124634,14.491000175476074
2017-06-06 20:00:00,6.831999778747559,1.807999968528748,4.0869998931884775,0.675000011920929,2.650000095367432,0.944000005722046,14.984000205993652
2017-06-06 22:00:00,5.625999927520752,2.1429998874664307,3.58899998664856,0.8880000114440918,2.1630001068115234,0.975000023841858,14.140000343322756
2017-06-06 23:00:00,7.301000118255615,2.746000051498413,5.046000003814697,1.5279999971389768,2.04099988937378,0.9139999747276306,15.89799976348877
2017-06-07 01:00:00,9.779000282287598,3.549999952316284,7.568999767303468,2.486999988555908,1.888000011444092,0.8529999852180481,15.19499969482422
2017-06-07 04:00:00,8.907999992370605,2.611999988555908,6.822999954223633,1.5279999971389768,1.7970000505447388,0.9139999747276306,15.053999900817873
2017-06-07 05:00:00,10.649999618530272,3.549999952316284,7.853000164031982,2.2390000820159908,2.984999895095825,1.097000002861023,15.758000373840332
2017-06-07 06:00:00,10.3149995803833,4.75600004196167,7.676000118255615,3.0559999942779537,3.1070001125335693,1.156999945640564,15.616999626159668
2017-06-07 07:00:00,9.3100004196167,2.9470000267028813,6.751999855041504,3.127000093460083,2.740999937057495,-0.3659999966621399,16.25
2017-06-07 09:00:00,-0.5360000133514404,2.4110000133514404,-3.802000045776367,2.203000068664551,2.984999895095825,-0.1220000013709068,16.391000747680664
2017-06-07 10:00:00,-8.439000129699707,2.5450000762939453,-12.366000175476074,2.061000108718872,3.3199999332427983,-0.0610000006854534,17.656999588012695
2017-06-07 11:00:00,-7.703000068664551,2.4110000133514404,-10.517999649047852,2.630000114440918,3.441999912261963,-0.2129999995231628,17.516000747680664
2017-06-07 12:00:00,-12.659000396728516,1.807999968528748,-15.38700008392334,1.2790000438690186,2.924000024795532,-0.3659999966621399,17.868000030517578
2017-06-07 13:00:00,-14.199999809265137,2.2769999504089355,-16.878999710083008,2.131999969482422,2.1630001068115234,-0.5180000066757202,18.85300064086914
2017-06-07 14:00:00,-10.11400032043457,2.075999975204468,-12.79300022125244,2.38100004196167,2.253999948501587,-0.4259999990463257,20.47100067138672
2017-06-07 15:00:00,-3.41599988937378,1.5410000085830688,-6.005000114440918,2.1679999828338623,2.345000028610229,-0.3050000071525574,21.73699951171875
2017-06-07 16:00:00,-3.1480000019073486,1.0049999952316284,-5.89900016784668,1.2790000438690186,2.6800000667572017,-0.2739999890327453,21.10400009155273
2017-06-07 19:00:00,6.296000003814697,0.3350000083446503,3.5529999732971187,0.6399999856948853,2.7109999656677246,-0.4259999990463257,19.55599975585937
2017-06-08 00:00:00,9.845999717712402,2.2769999504089355,7.710999965667725,2.45199990272522,2.0710000991821294,-0.5789999961853027,17.868000030517578
2017-06-08 01:00:00,9.779000282287598,3.0810000896453857,7.604000091552732,3.0559999942779537,2.193000078201294,-0.5180000066757202,18.009000778198242
2017-06-08 02:00:00,10.3149995803833,2.9470000267028813,8.279999732971191,2.9140000343322754,2.1630001068115234,-0.4869999885559082,17.516000747680664
2017-06-08 03:00:00,9.57800006866455,2.2100000381469727,8.10200023651123,2.8429999351501465,1.888000011444092,-0.5789999961853027,17.235000610351562
2017-06-08 04:00:00,9.175999641418455,2.4110000133514404,6.432000160217285,2.025000095367432,2.253999948501587,-0.4569999873638153,17.868000030517578
2017-06-08 05:00:00,11.253000259399414,2.2769999504089355,7.676000118255615,2.0969998836517334,2.924000024795532,-0.4259999990463257,17.656999588012695
2017-06-08 06:00:00,11.052000045776367,2.678999900817871,7.604000091552732,2.45199990272522,3.1979999542236333,-0.3350000083446503,18.07900047302246
2017-06-08 07:00:00,6.564000129699707,2.2100000381469727,3.9800000190734863,2.559000015258789,3.015000104904175,-0.2129999995231628,18.149999618530277
2017-06-08 08:00:00,-0.1340000033378601,2.2769999504089355,-3.375999927520752,1.6699999570846558,3.2899999618530287,-0.090999998152256,20.11899948120117
2017-06-08 09:00:00,-4.0859999656677255,1.9420000314712524,-7.747000217437744,2.38100004196167,2.740999937057495,-0.3350000083446503,19.48600006103516
2017-06-08 10:00:00,-7.501999855041504,3.0810000896453857,-11.76200008392334,3.3050000667572017,3.532999992370605,-0.1220000013709068,19.55599975585937
2017-06-08 11:00:00,-9.175999641418455,2.2769999504089355,-12.89900016784668,2.45199990272522,3.2899999618530287,-0.4259999990463257,19.274999618530277
2017-06-08 12:00:00,-11.720999717712402,1.6740000247955322,-15.137999534606935,1.2079999446868896,2.559000015258789,-0.3959999978542328,20.61199951171875
2017-06-08 13:00:00,-2.009000062942505,1.1390000581741333,-4.833000183105469,0.9950000047683716,2.4670000076293945,-0.5180000066757202,21.38500022888184
2017-06-08 15:00:00,-4.019000053405762,1.5410000085830688,-6.822999954223633,1.741000056266785,2.4059998989105225,-0.4569999873638153,22.089000701904297
2017-06-08 16:00:00,-3.282000064849853,1.0720000267028809,-5.152999877929688,1.2079999446868896,2.559000015258789,-0.3050000071525574,23.143999099731445
2017-06-08 17:00:00,6.36299991607666,1.0049999952316284,3.233999967575073,1.1369999647140503,2.924000024795532,-0.4569999873638153,22.15900039672852
2017-06-08 18:00:00,5.559000015258789,0.4020000100135803,3.127000093460083,0.7820000052452087,2.86299991607666,-0.5180000066757202,20.61199951171875
2017-06-08 20:00:00,7.703000068664551,0.3350000083446503,4.547999858856201,0.675000011920929,3.075999975204468,-0.4569999873638153,19.62700080871582
2017-06-08 22:00:00,6.564000129699707,0.9380000233650208,3.838000059127808,0.4970000088214874,2.924000024795532,-0.4569999873638153,19.06399917602539
2017-06-09 00:00:00,9.913000106811523,2.344000101089477,7.0,2.1679999828338623,2.497999906539917,-0.3959999978542328,18.43099975585937
2017-06-09 01:00:00,8.23900032043457,1.9420000314712524,6.040999889373777,1.1019999980926514,2.193000078201294,-0.5180000066757202,18.85300064086914
2017-06-09 02:00:00,9.979999542236328,2.9470000267028813,7.853000164031982,2.5230000019073486,2.315000057220459,-0.4869999885559082,19.274999618530277
2017-06-09 04:00:00,9.913000106811523,2.009000062942505,7.532999992370605,2.2739999294281006,2.04099988937378,-0.609000027179718,19.13400077819824
2017-06-09 05:00:00,9.979999542236328,1.5410000085830688,6.965000152587893,1.5640000104904177,2.7720000743865967,-0.5180000066757202,19.48600006103516
2017-06-09 06:00:00,11.588000297546388,2.880000114440918,8.493000030517576,2.9489998817443848,2.984999895095825,-0.4259999990463257,18.92300033569336
2017-06-09 08:00:00,2.5450000762939453,2.477999925613404,-0.5329999923706055,2.559000015258789,3.1070001125335693,-0.1519999951124191,21.45599937438965
2017-06-09 10:00:00,1.4739999771118164,1.5410000085830688,-1.5279999971389768,1.9539999961853027,3.13700008392334,-0.3050000071525574,20.54100036621093
2017-06-09 11:00:00,1.741000056266785,2.1429998874664307,-1.2790000438690186,2.2390000820159908,3.1679999828338623,-0.3659999966621399,19.55599975585937
2017-06-09 12:00:00,1.807999968528748,1.1390000581741333,-1.031000018119812,1.315000057220459,2.6800000667572017,-0.3050000071525574,20.82299995422364
2017-06-09 13:00:00,5.357999801635742,1.6740000247955322,2.559000015258789,1.6699999570846558,2.4670000076293945,-0.3959999978542328,21.66699981689453
2017-06-09 15:00:00,5.1570000648498535,2.1429998874664307,3.2690000534057617,1.9900000095367432,2.4670000076293945,-0.3350000083446503,21.73699951171875
2017-06-09 16:00:00,6.497000217437744,0.9380000233650208,4.051000118255615,1.315000057220459,2.437000036239624,-0.4259999990463257,17.656999588012695
2017-06-09 17:00:00,7.434999942779541,0.7369999885559082,4.477000236511231,1.1369999647140503,2.9549999237060547,-0.4569999873638153,19.13400077819824
2017-06-09 18:00:00,5.1570000648498535,0.4020000100135803,2.131999969482422,0.7110000252723694,2.6800000667572017,-0.5180000066757202,20.190000534057614
2017-06-09 19:00:00,6.296000003814697,0.3350000083446503,3.766999959945679,0.7459999918937683,2.58899998664856,-0.5479999780654907,19.48600006103516
2017-06-09 20:00:00,7.501999855041504,0.4020000100135803,4.477000236511231,0.675000011920929,3.015000104904175,-0.4869999885559082,19.55599975585937
2017-06-09 23:00:00,6.564000129699707,0.7369999885559082,4.014999866485597,0.3199999928474426,2.497999906539917,-0.5180000066757202,14.631999969482422
2017-06-10 00:00:00,9.51099967956543,2.075999975204468,6.716000080108643,1.4570000171661377,2.253999948501587,-0.5479999780654907,13.506999969482422
2017-06-10 01:00:00,8.907999992370605,0.9380000233650208,6.005000114440918,2.203000068664551,2.0710000991821294,-0.5789999961853027,14.35099983215332
2017-06-10 02:00:00,7.0329999923706055,0.6029999852180481,5.152999877929688,1.4570000171661377,1.8580000400543213,-0.6700000166893005,17.656999588012695
2017-06-10 03:00:00,7.836999893188477,1.5410000085830688,5.934000015258789,1.4210000038146973,1.7970000505447388,-0.7009999752044678,18.149999618530277
2017-06-10 04:00:00,7.703000068664551,1.4739999771118164,5.756999969482423,1.812000036239624,1.8580000400543213,-0.6700000166893005,11.888999938964846
2017-06-10 05:00:00,8.104999542236326,1.0720000267028809,5.295000076293945,1.315000057220459,2.437000036239624,-0.5479999780654907,15.265000343322756
2017-06-10 07:00:00,11.253000259399414,2.2100000381469727,8.670999526977539,2.7720000743865967,2.7720000743865967,-0.3959999978542328,12.380999565124512
2017-06-10 08:00:00,3.3489999771118164,1.807999968528748,0.8529999852180481,1.6699999570846558,2.497999906539917,-0.5180000066757202,15.265000343322756
2017-06-10 09:00:00,5.1570000648498535,1.9420000314712524,2.2739999294281006,1.9539999961853027,2.9549999237060547,-0.2739999890327453,17.165000915527347
2017-06-10 11:00:00,5.425000190734863,2.075999975204468,2.38100004196167,1.6699999570846558,3.38100004196167,-0.3350000083446503,17.305000305175778
2017-06-10 13:00:00,6.36299991607666,1.9420000314712524,2.9140000343322754,1.812000036239624,2.8020000457763667,-0.0610000006854534,18.43099975585937
2017-06-10 15:00:00,5.559000015258789,1.406999945640564,2.736000061035156,1.1729999780654907,2.740999937057495,-0.1220000013709068,14.70300006866455
2017-06-10 16:00:00,8.439000129699707,1.2730000019073486,5.188000202178955,1.1019999980926514,3.13700008392334,-0.0299999993294477,13.435999870300291
2017-06-10 22:00:00,6.564000129699707,0.06700000166893,3.872999906539917,0.1420000046491623,2.315000057220459,-0.4569999873638153,17.02400016784668
2017-06-10 23:00:00,6.764999866485598,0.7369999885559082,4.547999858856201,0.7820000052452087,2.131999969482422,-0.4869999885559082,16.812999725341793
2017-06-11 00:00:00,8.439000129699707,1.6080000400543213,5.89900016784668,2.203000068664551,1.9800000190734863,-0.5479999780654907,16.391000747680664
2017-06-11 01:00:00,7.301000118255615,1.3400000333786009,5.436999797821045,1.6349999904632568,1.7970000505447388,-0.6399999856948853,17.02400016784668
2017-06-11 05:00:00,8.171999931335451,0.6700000166893005,5.578999996185303,0.8169999718666077,2.650000095367432,-0.5180000066757202,15.125
2017-06-11 06:00:00,10.784000396728516,2.009000062942505,7.177999973297119,1.2790000438690186,2.8020000457763667,-0.2739999890327453,14.984000205993652
2017-06-11 07:00:00,8.371999740600586,1.2059999704360962,5.756999969482423,1.24399995803833,3.259000062942505,-0.1519999951124191,12.803000450134276
2017-06-11 08:00:00,8.171999931335451,2.009000062942505,5.188000202178955,1.6349999904632568,3.13700008392334,-0.2129999995231628,14.42099952697754
2017-06-11 09:00:00,0.2010000050067901,1.9420000314712524,-2.736000061035156,1.9539999961853027,3.1070001125335693,-0.2739999890327453,15.053999900817873
2017-06-11 11:00:00,-1.2059999704360962,2.009000062942505,-4.65500020980835,1.919000029563904,3.38100004196167,-0.3350000083446503,15.758000373840332
2017-06-11 12:00:00,-4.48799991607666,1.875,-7.427000045776367,0.7110000252723694,2.375999927520752,-0.4569999873638153,16.320999145507812
2017-06-11 13:00:00,-0.2010000050067901,1.2730000019073486,-2.486999988555908,0.675000011920929,2.559000015258789,-0.3350000083446503,16.812999725341793
