date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2017-06-11 14:00:00,-10.180999755859377,2.477999925613404,-13.432000160217283,3.1630001068115234,2.7109999656677246,-0.1519999951124191,18.009000778198242
2017-06-11 15:00:00,0.2010000050067901,0.6029999852180481,-1.883000016212464,1.5279999971389768,2.61899995803833,-0.3350000083446503,17.726999282836914
2017-06-11 17:00:00,2.477999925613404,0.1340000033378601,0.1420000046491623,0.8880000114440918,2.984999895095825,-0.4869999885559082,18.71199989318848
2017-06-11 19:00:00,6.162000179290772,-0.5360000133514404,3.4820001125335693,-0.8169999718666077,2.740999937057495,-0.5789999961853027,17.656999588012695
2017-06-11 22:00:00,6.2290000915527335,0.2010000050067901,4.833000183105469,0.3549999892711639,2.253999948501587,-0.609000027179718,16.25
2017-06-12 00:00:00,10.04699993133545,2.2100000381469727,7.960000038146973,2.45199990272522,1.919000029563904,-0.7310000061988831,15.336000442504885
2017-06-12 02:00:00,9.3100004196167,1.875,7.355999946594237,2.203000068664551,1.7359999418258667,-0.7609999775886536,14.279999732971191
2017-06-12 03:00:00,8.104999542236326,0.9380000233650208,6.2189998626708975,1.7769999504089355,1.9490000009536743,-0.6700000166893005,13.857999801635742
2017-06-12 04:00:00,8.439000129699707,1.4739999771118164,5.756999969482423,1.741000056266785,1.919000029563904,-0.609000027179718,14.210000038146973
2017-06-12 05:00:00,10.717000007629396,1.9420000314712524,8.244000434875487,2.2739999294281006,2.559000015258789,-0.5789999961853027,14.631999969482422
2017-06-12 06:00:00,8.907999992370605,0.9380000233650208,6.005000114440918,0.2129999995231628,2.9549999237060547,-0.5180000066757202,14.70300006866455
2017-06-12 07:00:00,8.640000343322754,1.6740000247955322,5.543000221252441,1.6699999570846558,2.8940000534057617,-0.3659999966621399,14.42099952697754
2017-06-12 08:00:00,6.36299991607666,1.6080000400543213,3.660000085830689,1.4570000171661377,2.7109999656677246,-0.2440000027418137,14.77299976348877
2017-06-12 12:00:00,-3.4830000400543213,2.344000101089477,-6.681000232696532,2.1679999828338623,2.650000095367432,-0.2739999890327453,15.616999626159668
2017-06-12 14:00:00,-3.4830000400543213,2.678999900817871,-6.1479997634887695,3.4470000267028813,2.58899998664856,-0.1829999983310699,15.758000373840332
2017-06-12 16:00:00,-0.8709999918937683,1.6080000400543213,-4.3350000381469735,1.9539999961853027,2.58899998664856,-0.3050000071525574,15.758000373840332
2017-06-12 17:00:00,7.568999767303468,0.8040000200271606,4.513000011444092,0.9950000047683716,3.1070001125335693,-0.3959999978542328,15.406000137329102
2017-06-12 18:00:00,5.827000141143799,-0.8040000200271606,2.984999895095825,-0.5329999923706055,3.015000104904175,-0.4569999873638153,15.54699993133545
2017-06-12 19:00:00,6.564000129699707,-0.2010000050067901,3.908999919891357,0.3199999928474426,2.650000095367432,-0.5479999780654907,15.687000274658203
2017-06-12 20:00:00,7.234000205993652,0.2680000066757202,4.300000190734863,0.5690000057220459,2.924000024795532,-0.4259999990463257,15.19499969482422
2017-06-12 22:00:00,7.501999855041504,0.6029999852180481,5.010000228881836,0.7110000252723694,2.58899998664856,-0.3959999978542328,15.265000343322756
2017-06-13 01:00:00,10.381999969482422,1.807999968528748,8.279999732971191,2.2739999294281006,2.2839999198913574,-0.4869999885559082,14.631999969482422
2017-06-13 03:00:00,9.041999816894531,1.406999945640564,6.5380001068115225,1.919000029563904,2.4059998989105225,-0.4259999990463257,14.35099983215332
2017-06-13 05:00:00,10.04699993133545,1.807999968528748,6.822999954223633,1.883000016212464,2.9549999237060547,-0.3350000083446503,14.140000343322756
2017-06-13 07:00:00,11.854999542236328,2.746000051498413,8.670999526977539,2.9140000343322754,3.1070001125335693,-0.090999998152256,13.928999900817873
2017-06-13 08:00:00,7.903999805450439,2.2769999504089355,4.65500020980835,1.9539999961853027,3.0460000038146973,-0.0610000006854534,13.99899959564209
2017-06-13 09:00:00,7.836999893188477,2.1429998874664307,4.1579999923706055,1.919000029563904,3.13700008392334,-0.090999998152256,14.140000343322756
2017-06-13 10:00:00,8.975000381469727,2.611999988555908,4.90399980545044,2.486999988555908,3.2899999618530287,-0.1519999951124191,13.366000175476074
2017-06-13 11:00:00,9.444000244140623,1.5410000085830688,5.756999969482423,1.5989999771118164,3.746000051498413,-0.1829999983310699,13.928999900817873
2017-06-13 13:00:00,5.625999927520752,1.6740000247955322,3.3050000667572017,2.0969998836517334,2.6800000667572017,-0.2129999995231628,14.279999732971191
2017-06-13 15:00:00,5.223999977111816,1.5410000085830688,2.9140000343322754,1.4210000038146973,2.58899998664856,-0.3959999978542328,14.562000274658203
2017-06-13 17:00:00,7.166999816894531,0.7369999885559082,4.939000129699707,1.24399995803833,2.7720000743865967,-0.609000027179718,14.562000274658203
2017-06-13 18:00:00,5.894000053405763,-0.5360000133514404,3.1979999542236333,-0.1780000030994415,2.7109999656677246,-0.6700000166893005,14.631999969482422
2017-06-13 19:00:00,6.2290000915527335,0.06700000166893,3.5179998874664307,0.4259999990463257,2.58899998664856,-0.5789999961853027,14.77299976348877
2017-06-13 21:00:00,6.36299991607666,-0.4690000116825104,3.625,-0.3549999892711639,2.6800000667572017,-0.4569999873638153,15.125
2017-06-13 23:00:00,6.2290000915527335,-0.1340000033378601,4.76200008392334,0.6399999856948853,1.9800000190734863,-0.6700000166893005,15.125
2017-06-14 02:00:00,9.376999855041504,2.2769999504089355,7.747000217437744,2.45199990272522,1.7059999704360962,-0.7009999752044678,14.140000343322756
2017-06-14 03:00:00,8.77400016784668,0.7369999885559082,6.681000232696532,1.9539999961853027,1.7970000505447388,-0.6700000166893005,13.718000411987305
2017-06-14 04:00:00,8.640000343322754,1.2059999704360962,6.3959999084472665,1.883000016212464,1.7669999599456787,-0.7310000061988831,14.140000343322756
2017-06-14 05:00:00,9.979999542236328,1.5410000085830688,7.0,1.3860000371932983,2.559000015258789,-0.5789999961853027,13.928999900817873
2017-06-14 07:00:00,7.0329999923706055,2.2100000381469727,4.547999858856201,2.9489998817443848,2.497999906539917,-0.3959999978542328,14.631999969482422
2017-06-14 08:00:00,5.357999801635742,2.344000101089477,2.025000095367432,2.45199990272522,2.6800000667572017,-0.3050000071525574,14.491000175476074
2017-06-14 09:00:00,2.746000051498413,2.1429998874664307,0.2840000092983246,2.309999942779541,2.4059998989105225,-0.4569999873638153,15.19499969482422
2017-06-14 11:00:00,-0.5360000133514404,2.075999975204468,-3.802000045776367,2.9489998817443848,3.015000104904175,-0.3959999978542328,15.47599983215332
2017-06-14 12:00:00,-13.529999732971191,4.75600004196167,-16.416999816894528,4.477000236511231,2.5280001163482666,-0.5180000066757202,16.108999252319336
2017-06-14 13:00:00,-0.4020000100135803,1.2730000019073486,-2.8429999351501465,1.8480000495910645,2.2239999771118164,-0.4569999873638153,16.743000030517578
2017-06-14 14:00:00,-3.617000102996826,2.5450000762939453,-5.791999816894531,2.806999921798706,2.437000036239624,-0.2739999890327453,17.02400016784668
2017-06-14 15:00:00,0.4690000116825104,2.2100000381469727,-2.061000108718872,2.309999942779541,2.5280001163482666,-0.2129999995231628,16.812999725341793
2017-06-14 16:00:00,1.6080000400543213,1.0720000267028809,-0.3549999892711639,1.2790000438690186,2.101999998092652,-0.4869999885559082,17.375999450683597
2017-06-14 17:00:00,4.48799991607666,0.4690000116825104,1.7059999704360962,0.8880000114440918,3.0460000038146973,-0.3959999978542328,17.656999588012695
2017-06-14 19:00:00,6.36299991607666,0.06700000166893,3.660000085830689,0.4259999990463257,2.650000095367432,-0.609000027179718,17.79800033569336
2017-06-14 21:00:00,6.831999778747559,0.8040000200271606,4.370999813079834,0.5690000057220459,2.58899998664856,-0.5789999961853027,17.165000915527347
2017-06-14 22:00:00,6.697999954223633,0.9380000233650208,4.406000137329102,1.065999984741211,2.193000078201294,-0.609000027179718,17.305000305175778
2017-06-14 23:00:00,6.296000003814697,1.0049999952316284,4.263999938964844,0.8169999718666077,2.101999998092652,-0.6399999856948853,16.743000030517578
2017-06-15 01:00:00,8.104999542236326,1.6740000247955322,6.4670000076293945,2.1679999828338623,2.04099988937378,-0.5789999961853027,16.743000030517578
2017-06-15 04:00:00,5.492000102996826,0.3350000083446503,3.625,0.5690000057220459,1.7970000505447388,-0.6700000166893005,15.758000373840332
2017-06-15 06:00:00,9.376999855041504,1.4739999771118164,6.183000087738037,1.5279999971389768,2.9549999237060547,-0.4869999885559082,16.108999252319336
2017-06-15 08:00:00,-1.406999945640564,2.678999900817871,-4.2290000915527335,3.625,2.740999937057495,-0.3350000083446503,17.726999282836914
2017-06-15 09:00:00,-4.622000217437744,3.617000102996826,-7.747000217437744,4.122000217437743,2.8940000534057617,-0.2129999995231628,17.375999450683597
2017-06-15 10:00:00,-3.282000064849853,3.41599988937378,-6.822999954223633,3.660000085830689,3.13700008392334,-0.3350000083446503,17.445999145507812
2017-06-15 11:00:00,-6.564000129699707,3.818000078201294,-9.380999565124512,4.0869998931884775,3.3199999332427983,-0.3959999978542328,17.937999725341797
2017-06-15 13:00:00,-5.090000152587892,2.5450000762939453,-8.35099983215332,2.9489998817443848,2.437000036239624,-0.4569999873638153,19.76799964904785
2017-06-15 14:00:00,-2.2769999504089355,2.746000051498413,-5.614999771118164,2.7720000743865967,2.650000095367432,-0.3050000071525574,19.62700080871582
2017-06-15 15:00:00,3.3489999771118164,2.4110000133514404,1.2079999446868896,2.0969998836517334,2.58899998664856,-0.4569999873638153,20.32999992370605
2017-06-15 16:00:00,3.1480000019073486,0.9380000233650208,0.7110000252723694,1.4210000038146973,2.375999927520752,-0.4259999990463257,20.54100036621093
2017-06-15 17:00:00,5.090000152587892,0.6700000166893005,1.3860000371932983,0.9589999914169312,2.7720000743865967,-0.4869999885559082,20.190000534057614
2017-06-15 18:00:00,5.290999889373778,0.1340000033378601,2.594000101089477,0.3910000026226044,2.924000024795532,-0.5479999780654907,19.76799964904785
2017-06-15 19:00:00,6.764999866485598,0.06700000166893,3.908999919891357,0.3549999892711639,2.7720000743865967,-0.4569999873638153,18.71199989318848
2017-06-15 21:00:00,7.099999904632568,0.1340000033378601,4.1579999923706055,0.1780000030994415,2.61899995803833,-0.5180000066757202,17.726999282836914
2017-06-15 23:00:00,7.368000030517577,0.8040000200271606,4.441999912261963,0.5690000057220459,2.4059998989105225,-0.4569999873638153,18.290000915527344
2017-06-16 00:00:00,8.572999954223633,1.406999945640564,6.005000114440918,1.1729999780654907,2.04099988937378,-0.5479999780654907,18.21999931335449
2017-06-16 02:00:00,8.907999992370605,2.009000062942505,7.10699987411499,2.41599988937378,2.131999969482422,-0.4869999885559082,16.95400047302246
2017-06-16 03:00:00,7.769999980926514,1.0720000267028809,5.366000175476074,1.5279999971389768,2.04099988937378,-0.5479999780654907,16.601999282836914
2017-06-16 04:00:00,7.636000156402588,1.741000056266785,5.791999816894531,2.1679999828338623,2.193000078201294,-0.4869999885559082,17.165000915527347
2017-06-16 06:00:00,8.038000106811522,1.2059999704360962,4.406000137329102,0.9589999914169312,3.015000104904175,-0.3659999966621399,16.038999557495114
2017-06-16 07:00:00,5.492000102996826,1.807999968528748,1.5989999771118164,1.4570000171661377,3.2290000915527344,-0.1829999983310699,16.601999282836914
2017-06-16 08:00:00,-0.4690000116825104,2.2769999504089355,-3.696000099182129,2.1679999828338623,2.984999895095825,-0.2129999995231628,16.672000885009766
2017-06-16 10:00:00,-5.625999927520752,3.750999927520752,-8.989999771118164,3.9440000057220463,3.259000062942505,-0.3350000083446503,17.305000305175778
2017-06-16 12:00:00,-10.449000358581545,2.477999925613404,-13.326000213623049,2.630000114440918,2.7109999656677246,-0.3350000083446503,17.445999145507812
2017-06-16 14:00:00,-12.79300022125244,5.827000141143799,-15.635000228881836,5.614999771118164,2.58899998664856,-0.2440000027418137,18.71199989318848
2017-06-16 15:00:00,-8.171999931335451,3.1480000019073486,-10.732000350952148,3.375999927520752,2.315000057220459,-0.4569999873638153,20.400999069213867
2017-06-16 16:00:00,-2.9470000267028813,1.4739999771118164,-6.005000114440918,1.7769999504089355,2.8329999446868896,-0.3959999978542328,19.90800094604492
2017-06-16 17:00:00,0.6029999852180481,1.2059999704360962,-1.9539999961853027,1.6349999904632568,2.61899995803833,-0.5479999780654907,19.20499992370605
2017-06-16 18:00:00,5.625999927520752,0.6700000166893005,2.45199990272522,0.9589999914169312,3.0460000038146973,-0.3959999978542328,19.76799964904785
2017-06-16 19:00:00,6.564000129699707,0.4020000100135803,3.625,0.675000011920929,2.924000024795532,-0.3350000083446503,18.500999450683597
2017-06-16 20:00:00,7.301000118255615,0.4690000116825104,4.300000190734863,0.7110000252723694,2.984999895095825,-0.3959999978542328,17.586999893188473
2017-06-16 21:00:00,6.831999778747559,-0.1340000033378601,4.051000118255615,-0.0359999984502792,3.2290000915527344,-0.3050000071525574,17.305000305175778
2017-06-16 22:00:00,7.0329999923706055,0.2680000066757202,4.3350000381469735,0.675000011920929,2.345000028610229,-0.5789999961853027,16.812999725341793
2017-06-16 23:00:00,7.301000118255615,1.406999945640564,4.939000129699707,0.6399999856948853,2.559000015258789,-0.4259999990463257,16.038999557495114
2017-06-17 01:00:00,9.376999855041504,2.009000062942505,6.787000179290772,1.7769999504089355,1.888000011444092,-0.6399999856948853,15.616999626159668
2017-06-17 02:00:00,10.248000144958496,2.4110000133514404,8.173000335693361,2.2739999294281006,1.8580000400543213,-0.7009999752044678,15.125
2017-06-17 03:00:00,9.376999855041504,2.2769999504089355,7.532999992370605,2.345000028610229,1.919000029563904,-0.609000027179718,15.053999900817873
2017-06-17 05:00:00,9.779000282287598,1.0049999952316284,6.289999961853027,1.1369999647140503,2.9549999237060547,-0.4869999885559082,14.35099983215332
2017-06-17 06:00:00,9.376999855041504,1.406999945640564,5.188000202178955,1.031000018119812,3.1679999828338623,-0.2440000027418137,14.631999969482422
2017-06-17 07:00:00,5.492000102996826,1.6080000400543213,1.9539999961853027,1.4210000038146973,3.441999912261963,-0.0299999993294477,15.053999900817873
2017-06-17 10:00:00,-8.371999740600586,5.692999839782715,-12.260000228881836,4.796999931335449,3.868000030517578,-0.0610000006854534,16.25
2017-06-17 11:00:00,-10.717000007629396,6.027999877929688,-14.498000144958494,5.507999897003174,3.594000101089477,-0.0299999993294477,17.305000305175778
2017-06-17 12:00:00,-13.529999732971191,5.492000102996826,-15.920000076293944,4.974999904632568,2.650000095367432,-0.3050000071525574,17.445999145507812
2017-06-17 14:00:00,-9.913000106811523,5.760000228881836,-12.543999671936035,5.578999996185303,2.7109999656677246,-0.2440000027418137,20.048999786376957
2017-06-17 15:00:00,-6.09499979019165,4.0859999656677255,-8.918999671936035,4.263999938964844,2.5280001163482666,-0.4259999990463257,20.96299934387207
2017-06-17 16:00:00,3.884999990463257,2.075999975204468,0.7459999918937683,2.203000068664551,3.075999975204468,-0.2129999995231628,20.32999992370605
2017-06-17 17:00:00,5.894000053405763,1.6740000247955322,3.0199999809265137,2.2739999294281006,2.984999895095825,-0.4259999990463257,19.55599975585937
2017-06-17 19:00:00,6.764999866485598,-0.06700000166893,3.908999919891357,0.0359999984502792,2.6800000667572017,-0.4569999873638153,18.92300033569336
2017-06-17 22:00:00,8.104999542236326,0.7369999885559082,5.258999824523926,0.5329999923706055,2.7720000743865967,-0.3959999978542328,17.516000747680664
2017-06-17 23:00:00,8.305999755859375,0.9380000233650208,5.329999923706055,0.8529999852180481,3.1070001125335693,-0.3659999966621399,17.02400016784668
2017-06-18 00:00:00,9.979999542236328,1.875,7.390999794006348,2.630000114440918,2.5280001163482666,-0.3959999978542328,16.531999588012695
2017-06-18 01:00:00,10.04699993133545,1.6740000247955322,7.461999893188477,2.203000068664551,2.437000036239624,-0.4259999990463257,16.180000305175778
2017-06-18 05:00:00,12.659000396728516,2.344000101089477,9.45199966430664,2.38100004196167,3.1070001125335693,-0.3350000083446503,15.19499969482422
2017-06-18 06:00:00,10.449000358581545,1.4739999771118164,5.7210001945495605,1.1729999780654907,3.3499999046325684,-0.1829999983310699,15.336000442504885
2017-06-18 07:00:00,6.89900016784668,2.5450000762939453,2.664999961853028,1.812000036239624,3.776999950408936,-0.0610000006854534,15.053999900817873
2017-06-18 09:00:00,-8.038000106811522,4.2199997901916495,-11.194000244140623,4.0869998931884775,3.6549999713897705,-0.090999998152256,16.25
2017-06-18 10:00:00,-0.2680000066757202,3.41599988937378,-4.513000011444092,2.7720000743865967,3.990000009536743,-0.0299999993294477,17.165000915527347
2017-06-18 11:00:00,-0.7369999885559082,2.880000114440918,-4.76200008392334,3.0559999942779537,4.234000205993652,-0.0610000006854534,17.305000305175778
2017-06-18 12:00:00,-9.243000030517578,2.4110000133514404,-12.82800006866455,2.878000020980835,3.38100004196167,-0.2739999890327453,17.868000030517578
2017-06-18 13:00:00,-3.1480000019073486,1.2059999704360962,-6.1479997634887695,1.5279999971389768,2.8020000457763667,-0.2129999995231628,18.21999931335449
2017-06-18 14:00:00,0.8709999918937683,2.075999975204468,-2.0969998836517334,1.883000016212464,2.984999895095825,-0.3050000071525574,19.274999618530277
2017-06-18 15:00:00,-2.880000114440918,2.2100000381469727,-5.86299991607666,2.309999942779541,2.58899998664856,-0.3959999978542328,20.68199920654297
2017-06-18 16:00:00,0.6029999852180481,2.075999975204468,-2.5230000019073486,2.203000068664551,2.7109999656677246,-0.4259999990463257,21.173999786376957
2017-06-18 17:00:00,1.3400000333786009,1.3400000333786009,-1.1729999780654907,1.741000056266785,2.86299991607666,-0.3959999978542328,19.97900009155273
2017-06-18 18:00:00,5.625999927520752,0.9380000233650208,2.630000114440918,1.24399995803833,2.924000024795532,-0.4569999873638153,20.11899948120117
2017-06-18 20:00:00,7.501999855041504,0.2680000066757202,4.547999858856201,0.5690000057220459,2.8020000457763667,-0.5479999780654907,18.009000778198242
2017-06-18 22:00:00,6.497000217437744,0.6700000166893005,4.014999866485597,0.675000011920929,2.58899998664856,-0.4259999990463257,17.305000305175778
2017-06-19 00:00:00,8.640000343322754,1.406999945640564,6.361000061035156,1.7059999704360962,2.101999998092652,-0.609000027179718,16.743000030517578
2017-06-19 02:00:00,9.041999816894531,1.9420000314712524,6.787000179290772,2.2390000820159908,2.0710000991821294,-0.5789999961853027,17.02400016784668
2017-06-19 05:00:00,9.979999542236328,2.075999975204468,7.604000091552732,1.883000016212464,2.650000095367432,-0.5789999961853027,18.149999618530277
2017-06-19 06:00:00,10.381999969482422,1.807999968528748,7.639999866485598,1.7059999704360962,2.7720000743865967,-0.5479999780654907,17.375999450683597
2017-06-19 07:00:00,9.845999717712402,2.611999988555908,6.965000152587893,2.2739999294281006,2.924000024795532,-0.3959999978542328,18.07900047302246
2017-06-19 08:00:00,6.296000003814697,2.2769999504089355,3.838000059127808,2.131999969482422,2.650000095367432,-0.4569999873638153,18.500999450683597
2017-06-19 09:00:00,3.013999938964844,3.1480000019073486,0.1070000007748603,3.0920000076293945,2.58899998664856,-0.5479999780654907,17.937999725341797
2017-06-19 10:00:00,2.1429998874664307,2.477999925613404,-0.8169999718666077,2.9140000343322754,3.0460000038146973,-0.3959999978542328,18.64200019836425
2017-06-19 11:00:00,-0.3350000083446503,3.41599988937378,-3.908999919891357,3.1979999542236333,3.563999891281128,-0.3050000071525574,18.92300033569336
2017-06-19 12:00:00,0.6700000166893005,2.2100000381469727,-2.025000095367432,2.345000028610229,2.8329999446868896,-0.2739999890327453,19.13400077819824
2017-06-19 13:00:00,-5.492000102996826,3.41599988937378,-8.031000137329103,3.660000085830689,2.58899998664856,-0.3959999978542328,20.32999992370605
2017-06-19 14:00:00,2.344000101089477,3.013999938964844,-0.2129999995231628,2.594000101089477,2.86299991607666,-0.2440000027418137,19.62700080871582
2017-06-19 15:00:00,6.564000129699707,2.477999925613404,3.3050000667572017,1.883000016212464,2.984999895095825,-0.2739999890327453,20.190000534057614
2017-06-19 17:00:00,8.640000343322754,1.406999945640564,5.401000022888184,1.4919999837875366,3.3499999046325684,-0.3050000071525574,19.48600006103516
2017-06-19 20:00:00,7.501999855041504,-0.1340000033378601,4.441999912261963,-0.0359999984502792,3.1979999542236333,-0.4259999990463257,19.06399917602539
2017-06-19 23:00:00,7.97100019454956,0.9380000233650208,5.010000228881836,1.1729999780654907,2.375999927520752,-0.5479999780654907,18.07900047302246
2017-06-20 00:00:00,9.913000106811523,1.807999968528748,7.249000072479247,2.061000108718872,2.101999998092652,-0.609000027179718,18.21999931335449
2017-06-20 03:00:00,9.913000106811523,2.1429998874664307,8.244000434875487,2.736000061035156,1.8580000400543213,-0.7009999752044678,17.868000030517578
2017-06-20 05:00:00,9.779000282287598,1.807999968528748,6.5380001068115225,1.5640000104904177,2.61899995803833,-0.609000027179718,18.290000915527344
2017-06-20 07:00:00,5.894000053405763,1.6740000247955322,3.5179998874664307,1.6699999570846558,2.7109999656677246,-0.3959999978542328,19.41600036621093
2017-06-20 09:00:00,-0.2680000066757202,1.4739999771118164,-3.625,2.131999969482422,3.2899999618530287,-0.2739999890327453,19.274999618530277
2017-06-20 10:00:00,0.5360000133514404,2.2100000381469727,-2.9140000343322754,2.41599988937378,3.3499999046325684,-0.4569999873638153,20.190000534057614
2017-06-20 11:00:00,-6.764999866485598,3.549999952316284,-10.30500030517578,3.625,3.38100004196167,-0.5479999780654907,21.2450008392334
2017-06-20 13:00:00,-4.287000179290772,2.2100000381469727,-7.888999938964844,2.41599988937378,3.441999912261963,-0.3350000083446503,21.87800025939941
2017-06-20 14:00:00,-10.04699993133545,4.019000053405762,-13.07699966430664,4.192999839782715,2.8329999446868896,-0.4259999990463257,22.229999542236328
2017-06-20 15:00:00,0.5360000133514404,1.875,-2.630000114440918,1.741000056266785,2.984999895095825,-0.3659999966621399,21.73699951171875
2017-06-20 16:00:00,1.0720000267028809,1.3400000333786009,-1.7769999504089355,1.5640000104904177,3.2899999618530287,-0.3050000071525574,22.933000564575195
2017-06-20 18:00:00,5.425000190734863,0.4690000116825104,2.2390000820159908,0.9950000047683716,3.1070001125335693,-0.609000027179718,21.525999069213867
2017-06-20 20:00:00,8.171999931335451,0.2010000050067901,5.188000202178955,0.8169999718666077,2.9549999237060547,-0.4869999885559082,20.82299995422364
2017-06-20 21:00:00,8.706999778747559,0.7369999885559082,5.010000228881836,0.9240000247955322,3.2899999618530287,-0.5789999961853027,21.2450008392334
2017-06-20 22:00:00,8.038000106811522,0.8040000200271606,4.65500020980835,1.065999984741211,3.015000104904175,-0.4869999885559082,20.82299995422364
2017-06-21 00:00:00,9.041999816894531,1.6080000400543213,6.5380001068115225,1.6349999904632568,2.0710000991821294,-0.944000005722046,20.048999786376957
2017-06-21 03:00:00,10.248000144958496,2.2100000381469727,7.710999965667725,2.41599988937378,2.131999969482422,-0.8220000267028809,20.048999786376957
2017-06-21 04:00:00,8.439000129699707,0.2010000050067901,6.681000232696532,1.7059999704360962,2.101999998092652,-0.7009999752044678,19.69700050354004
2017-06-21 05:00:00,11.185999870300291,1.9420000314712524,8.10200023651123,1.6699999570846558,2.924000024795532,-0.6700000166893005,18.57200050354004
2017-06-21 06:00:00,9.041999816894531,1.3400000333786009,6.751999855041504,1.3860000371932983,2.984999895095825,-0.5479999780654907,18.21999931335449
2017-06-21 07:00:00,8.305999755859375,2.1429998874664307,5.543000221252441,2.203000068664551,3.2290000915527344,-0.4869999885559082,18.07900047302246
2017-06-21 09:00:00,5.425000190734863,1.807999968528748,2.2390000820159908,1.812000036239624,3.3199999332427983,-0.2129999995231628,17.586999893188473
2017-06-21 11:00:00,2.2100000381469727,1.5410000085830688,-1.315000057220459,2.061000108718872,3.4719998836517334,-0.3959999978542328,18.92300033569336
2017-06-21 12:00:00,-4.889999866485597,1.807999968528748,-7.817999839782715,1.6349999904632568,2.86299991607666,-0.5180000066757202,19.76799964904785
2017-06-21 13:00:00,-8.640000343322754,2.746000051498413,-11.619999885559082,3.4820001125335693,2.8329999446868896,-0.4869999885559082,20.26000022888184
2017-06-21 14:00:00,-9.711999893188477,4.48799991607666,-13.18299961090088,3.766999959945679,2.740999937057495,-0.4569999873638153,20.61199951171875
2017-06-21 15:00:00,-2.2100000381469727,2.746000051498413,-4.477000236511231,1.919000029563904,2.6800000667572017,-0.4869999885559082,20.32999992370605
2017-06-21 17:00:00,2.812999963760376,1.1390000581741333,-0.6399999856948853,1.5279999971389768,3.1070001125335693,-0.4869999885559082,20.26000022888184
2017-06-21 18:00:00,4.622000217437744,0.6700000166893005,1.7059999704360962,1.1729999780654907,2.984999895095825,-0.609000027179718,19.97900009155273
2017-06-21 19:00:00,6.63100004196167,0.06700000166893,4.2290000915527335,0.7820000052452087,2.5280001163482666,-0.8529999852180481,19.06399917602539
2017-06-21 20:00:00,8.038000106811522,0.2010000050067901,4.90399980545044,0.675000011920929,3.075999975204468,-0.7009999752044678,19.20499992370605
2017-06-21 23:00:00,9.645000457763672,1.741000056266785,7.214000225067139,2.45199990272522,2.4670000076293945,-0.7919999957084656,18.009000778198242
2017-06-22 05:00:00,13.060999870300291,2.344000101089477,9.52299976348877,2.594000101089477,3.3199999332427983,-0.4259999990463257,18.149999618530277
2017-06-22 07:00:00,9.3100004196167,2.009000062942505,6.005000114440918,2.025000095367432,3.2899999618530287,-0.2129999995231628,18.99399948120117
2017-06-22 08:00:00,-1.2059999704360962,3.6840000152587886,-4.406000137329102,3.4110000133514404,3.2290000915527344,-0.1519999951124191,20.32999992370605
2017-06-22 09:00:00,-3.282000064849853,4.554999828338623,-6.502999782562256,4.014999866485597,3.259000062942505,-0.2129999995231628,20.68199920654297
2017-06-22 10:00:00,-4.554999828338623,4.889999866485597,-8.812999725341797,4.939000129699707,3.868000030517578,-0.2440000027418137,21.315000534057614
2017-06-22 11:00:00,-10.583000183105469,5.223999977111816,-13.894000053405762,5.366000175476074,3.625,-0.3959999978542328,22.299999237060547
2017-06-22 12:00:00,-2.344000101089477,2.477999925613404,-5.685999870300293,2.5230000019073486,2.924000024795532,-0.4569999873638153,21.947999954223643
2017-06-22 13:00:00,-7.97100019454956,4.152999877929688,-11.406999588012695,3.9800000190734863,3.4719998836517334,-0.2440000027418137,22.51099967956543
2017-06-22 14:00:00,-0.3350000083446503,3.282000064849853,-3.0559999942779537,2.630000114440918,3.015000104904175,-0.3050000071525574,23.354999542236328
2017-06-22 15:00:00,1.875,2.477999925613404,-0.7459999918937683,2.0969998836517334,2.5280001163482666,-0.5180000066757202,21.2450008392334
2017-06-22 16:00:00,0.6700000166893005,1.4739999771118164,-2.025000095367432,2.38100004196167,2.6800000667572017,-0.4569999873638153,20.190000534057614
2017-06-22 17:00:00,7.434999942779541,1.1390000581741333,4.1579999923706055,1.3860000371932983,3.2290000915527344,-0.4869999885559082,19.13400077819824
2017-06-22 18:00:00,6.966000080108643,0.5360000133514404,4.051000118255615,1.031000018119812,2.8329999446868896,-0.6700000166893005,19.06399917602539
2017-06-22 19:00:00,7.568999767303468,0.3350000083446503,4.690999984741211,0.8880000114440918,2.8020000457763667,-0.7009999752044678,18.85300064086914
2017-06-22 20:00:00,8.305999755859375,0.1340000033378601,5.329999923706055,0.7110000252723694,2.924000024795532,-0.8529999852180481,18.500999450683597
2017-06-22 21:00:00,7.836999893188477,-0.2010000050067901,5.366000175476074,0.4259999990463257,2.8020000457763667,-0.7609999775886536,17.79800033569336
2017-06-22 23:00:00,8.975000381469727,1.2730000019073486,6.610000133514402,1.7769999504089355,2.253999948501587,-0.944000005722046,17.445999145507812
2017-06-23 02:00:00,9.376999855041504,1.6080000400543213,6.4670000076293945,2.203000068664551,2.253999948501587,-0.7609999775886536,17.093999862670902
2017-06-23 04:00:00,8.23900032043457,0.8040000200271606,5.791999816894531,1.5279999971389768,2.253999948501587,-0.7009999752044678,17.305000305175778
2017-06-23 07:00:00,8.706999778747559,1.741000056266785,5.6500000953674325,1.812000036239624,2.6800000667572017,-0.609000027179718,17.868000030517578
2017-06-23 09:00:00,4.956999778747559,1.5410000085830688,1.9539999961853027,1.919000029563904,2.4670000076293945,-0.7310000061988831,17.726999282836914
2017-06-23 11:00:00,4.956999778747559,1.741000056266785,2.345000028610229,2.38100004196167,3.0460000038146973,-0.8529999852180481,17.165000915527347
2017-06-23 13:00:00,4.019000053405762,1.5410000085830688,1.4210000038146973,2.5230000019073486,2.61899995803833,-0.7009999752044678,19.20499992370605
2017-06-23 15:00:00,-7.434999942779541,2.880000114440918,-9.80799961090088,3.4110000133514404,2.61899995803833,-0.5180000066757202,22.933000564575195
2017-06-23 17:00:00,3.884999990463257,0.6700000166893005,1.5640000104904177,1.4919999837875366,2.559000015258789,-0.8830000162124634,20.96299934387207
2017-06-23 18:00:00,5.1570000648498535,-0.4690000116825104,2.2739999294281006,-0.2129999995231628,2.8329999446868896,-0.8220000267028809,20.89299964904785
2017-06-23 21:00:00,7.166999816894531,-0.4690000116825104,4.513000011444092,0.2489999979734421,2.7109999656677246,-0.8830000162124634,18.92300033569336
2017-06-23 23:00:00,8.505999565124513,1.0049999952316284,6.324999809265138,1.3860000371932983,2.009999990463257,-0.7310000061988831,18.500999450683597
2017-06-24 00:00:00,9.3100004196167,1.6740000247955322,6.787000179290772,2.131999969482422,2.04099988937378,-0.944000005722046,19.06399917602539
2017-06-24 01:00:00,10.11400032043457,1.6080000400543213,7.249000072479247,2.309999942779541,2.253999948501587,-0.7609999775886536,18.78300094604492
2017-06-24 02:00:00,9.041999816894531,1.5410000085830688,6.894000053405763,1.6699999570846558,2.131999969482422,-0.8220000267028809,18.500999450683597
2017-06-24 03:00:00,9.444000244140623,1.875,7.320000171661378,1.9539999961853027,2.1630001068115234,-0.7310000061988831,18.07900047302246
2017-06-24 06:00:00,9.175999641418455,0.8709999918937683,5.89900016784668,0.8529999852180481,3.2290000915527344,-0.4869999885559082,18.71199989318848
2017-06-24 07:00:00,4.554999828338623,1.4739999771118164,1.8480000495910645,1.9900000095367432,2.7720000743865967,-0.5479999780654907,18.78300094604492
2017-06-24 08:00:00,-1.4739999771118164,3.1480000019073486,-5.081999778747559,3.1630001068115234,3.075999975204468,-0.2440000027418137,19.97900009155273
2017-06-24 09:00:00,0.6700000166893005,3.013999938964844,-2.700999975204468,3.233999967575073,3.3199999332427983,-0.3350000083446503,20.61199951171875
2017-06-24 10:00:00,-6.831999778747559,5.0229997634887695,-10.517999649047852,5.188000202178955,3.594000101089477,-0.3050000071525574,20.68199920654297
2017-06-24 11:00:00,-4.287000179290772,4.019000053405762,-8.031000137329103,4.122000217437743,3.3199999332427983,-0.5479999780654907,20.190000534057614
2017-06-24 12:00:00,-4.019000053405762,1.9420000314712524,-7.320000171661378,3.1630001068115234,3.1070001125335693,-0.4869999885559082,21.10400009155273
2017-06-24 13:00:00,1.406999945640564,2.4110000133514404,-1.4570000171661377,2.630000114440918,2.984999895095825,-0.5180000066757202,21.03400039672852
2017-06-24 14:00:00,2.9470000267028813,1.6740000247955322,0.2489999979734421,2.736000061035156,2.86299991607666,-0.4259999990463257,21.38500022888184
2017-06-24 15:00:00,-0.8709999918937683,3.41599988937378,-4.406000137329102,3.1979999542236333,3.1070001125335693,-0.4869999885559082,22.44099998474121
2017-06-24 16:00:00,4.622000217437744,1.5410000085830688,1.4570000171661377,1.9900000095367432,3.075999975204468,-0.4569999873638153,21.87800025939941
2017-06-24 17:00:00,7.568999767303468,1.4739999771118164,4.0869998931884775,2.025000095367432,3.4110000133514404,-0.3959999978542328,22.089000701904297
2017-06-24 18:00:00,8.706999778747559,1.2730000019073486,5.507999897003174,1.5640000104904177,3.38100004196167,-0.5789999961853027,21.73699951171875
2017-06-24 19:00:00,9.109000205993652,1.0049999952316284,6.2189998626708975,1.6699999570846558,2.9549999237060547,-0.6399999856948853,22.089000701904297
2017-06-24 20:00:00,11.654999732971191,1.2730000019073486,7.888999938964844,1.5640000104904177,3.806999921798706,-0.5479999780654907,21.03400039672852
2017-06-25 00:00:00,13.463000297546388,4.019000053405762,10.979999542236328,4.192999839782715,2.58899998664856,-0.7009999752044678,21.2450008392334
2017-06-25 01:00:00,13.32900047302246,3.41599988937378,11.157999992370604,3.802000045776367,2.04099988937378,-0.975000023841858,21.525999069213867
2017-06-25 03:00:00,13.864999771118164,4.689000129699707,11.690999984741213,4.2290000915527335,2.253999948501587,-0.7310000061988831,21.73699951171875
2017-06-25 04:00:00,12.256999969482422,3.0810000896453857,9.772000312805176,3.908999919891357,2.5280001163482666,-0.6700000166893005,20.68199920654297
2017-06-25 05:00:00,12.592000007629396,2.746000051498413,9.20400047302246,2.9140000343322754,2.650000095367432,-0.7009999752044678,21.45599937438965
2017-06-25 06:00:00,12.994000434875488,3.0810000896453857,10.126999855041504,3.0920000076293945,3.075999975204468,-0.5479999780654907,21.87800025939941
2017-06-25 07:00:00,12.592000007629396,4.287000179290772,8.777000427246094,3.5179998874664307,3.1070001125335693,-0.5180000066757202,21.66699981689453
2017-06-25 08:00:00,6.63100004196167,2.9470000267028813,2.700999975204468,2.878000020980835,3.3499999046325684,-0.3050000071525574,21.73699951171875
2017-06-25 09:00:00,4.554999828338623,1.3400000333786009,1.741000056266785,2.38100004196167,3.015000104904175,-0.4259999990463257,20.96299934387207
2017-06-25 10:00:00,0.4020000100135803,1.807999968528748,-2.736000061035156,1.812000036239624,3.1679999828338623,-0.5479999780654907,21.10400009155273
2017-06-25 11:00:00,3.2149999141693115,1.2730000019073486,-0.1070000007748603,1.24399995803833,3.6549999713897705,-0.3959999978542328,21.315000534057614
2017-06-25 12:00:00,-1.0049999952316284,1.2059999704360962,-4.2290000915527335,0.8529999852180481,3.13700008392334,-0.4569999873638153,20.54100036621093
2017-06-25 13:00:00,1.4739999771118164,0.2680000066757202,-1.1729999780654907,0.7110000252723694,2.984999895095825,-0.4869999885559082,21.03400039672852
2017-06-25 14:00:00,-4.622000217437744,1.0720000267028809,-7.355999946594237,1.883000016212464,2.6800000667572017,-0.4569999873638153,21.525999069213867
2017-06-25 15:00:00,-0.6700000166893005,1.4739999771118164,-3.660000085830689,1.6349999904632568,2.7720000743865967,-0.3959999978542328,21.73699951171875
2017-06-25 18:00:00,6.027999877929688,0.3350000083446503,3.0199999809265137,0.8169999718666077,3.2899999618530287,-0.3050000071525574,21.73699951171875
2017-06-25 19:00:00,7.769999980926514,0.2010000050067901,4.76200008392334,0.675000011920929,2.984999895095825,-0.6399999856948853,21.173999786376957
2017-06-25 21:00:00,8.371999740600586,0.5360000133514404,5.4720001220703125,0.3910000026226044,3.2899999618530287,-0.6700000166893005,21.03400039672852
2017-06-25 22:00:00,8.975000381469727,0.7369999885559082,6.254000186920166,1.031000018119812,3.1070001125335693,-0.5789999961853027,21.45599937438965
2017-06-25 23:00:00,9.979999542236328,1.0720000267028809,6.610000133514402,1.1729999780654907,2.7720000743865967,-0.6399999856948853,20.75200080871582
2017-06-26 00:00:00,10.85099983215332,1.807999968528748,8.031000137329103,2.131999969482422,2.6800000667572017,-0.5789999961853027,20.96299934387207
2017-06-26 01:00:00,9.711999893188477,1.2059999704360962,7.427000045776367,1.741000056266785,2.345000028610229,-0.6700000166893005,20.54100036621093
2017-06-26 02:00:00,9.243000030517578,1.4739999771118164,6.1479997634887695,1.6699999570846558,2.8329999446868896,-0.6399999856948853,20.11899948120117
2017-06-26 03:00:00,8.975000381469727,1.6740000247955322,6.324999809265138,1.7769999504089355,2.4670000076293945,-0.5789999961853027,19.90800094604492
2017-06-26 04:00:00,9.979999542236328,1.0049999952316284,7.14300012588501,1.812000036239624,2.2839999198913574,-0.6700000166893005,19.62700080871582
2017-06-26 05:00:00,11.052000045776367,2.1429998874664307,7.214000225067139,1.7059999704360962,3.1070001125335693,-0.5180000066757202,19.48600006103516
2017-06-26 06:00:00,10.515999794006348,2.2100000381469727,7.888999938964844,2.486999988555908,3.0460000038146973,-0.5789999961853027,19.274999618530277
2017-06-26 07:00:00,9.779000282287598,3.3489999771118164,6.716000080108643,2.8429999351501465,3.1070001125335693,-0.3659999966621399,18.64200019836425
2017-06-26 08:00:00,5.357999801635742,3.0810000896453857,1.812000036239624,3.3050000667572017,3.13700008392334,-0.3050000071525574,19.06399917602539
2017-06-26 10:00:00,-0.4020000100135803,3.3489999771118164,-4.76200008392334,3.766999959945679,3.746000051498413,-0.2739999890327453,19.55599975585937
2017-06-26 11:00:00,-5.090000152587892,4.287000179290772,-8.847999572753906,4.370999813079834,3.6549999713897705,-0.4259999990463257,20.32999992370605
2017-06-26 14:00:00,-1.0049999952316284,3.617000102996826,-4.2290000915527335,3.0199999809265137,3.259000062942505,-0.2129999995231628,21.315000534057614
2017-06-26 16:00:00,6.831999778747559,2.1429998874664307,4.3350000381469735,2.41599988937378,3.0460000038146973,-0.3959999978542328,20.61199951171875
2017-06-26 17:00:00,9.779000282287598,1.807999968528748,6.361000061035156,1.883000016212464,3.3499999046325684,-0.4259999990463257,21.173999786376957
2017-06-26 18:00:00,9.109000205993652,0.8709999918937683,5.934000015258789,1.5640000104904177,3.1979999542236333,-0.5479999780654907,19.97900009155273
2017-06-26 19:00:00,9.51099967956543,1.3400000333786009,6.502999782562256,1.7059999704360962,3.259000062942505,-0.5789999961853027,19.48600006103516
2017-06-26 21:00:00,9.779000282287598,1.0049999952316284,6.787000179290772,1.7769999504089355,2.984999895095825,-0.609000027179718,20.26000022888184
2017-06-26 22:00:00,9.376999855041504,1.4739999771118164,6.5380001068115225,1.3860000371932983,3.075999975204468,-0.5789999961853027,20.048999786376957
2017-06-26 23:00:00,10.04699993133545,2.075999975204468,7.10699987411499,2.38100004196167,2.8940000534057617,-0.3959999978542328,20.32999992370605
2017-06-27 00:00:00,11.854999542236328,3.0810000896453857,8.883999824523926,2.8429999351501465,2.6800000667572017,-0.4869999885559082,19.69700050354004
2017-06-27 01:00:00,13.26200008392334,4.2199997901916495,10.553999900817873,3.872999906539917,2.61899995803833,-0.5789999961853027,19.97900009155273
2017-06-27 02:00:00,12.859999656677244,3.750999927520752,10.163000106811523,3.625,2.58899998664856,-0.5180000066757202,19.76799964904785
2017-06-27 03:00:00,12.390999794006348,4.019000053405762,10.553999900817873,4.1579999923706055,2.2839999198913574,-0.5789999961853027,18.85300064086914
2017-06-27 04:00:00,12.123000144958494,3.750999927520752,9.559000015258787,3.802000045776367,2.61899995803833,-0.3959999978542328,18.500999450683597
2017-06-27 05:00:00,13.932000160217283,4.152999877929688,10.37600040435791,3.58899998664856,3.1070001125335693,-0.4569999873638153,19.20499992370605
2017-06-27 06:00:00,12.592000007629396,3.1480000019073486,9.45199966430664,2.594000101089477,3.2290000915527344,-0.3050000071525574,18.99399948120117
2017-06-27 07:00:00,8.975000381469727,3.549999952316284,5.89900016784668,2.9140000343322754,3.2899999618530287,-0.2440000027418137,18.71199989318848
2017-06-27 09:00:00,2.1429998874664307,3.3489999771118164,-0.5690000057220459,3.0920000076293945,3.1679999828338623,-0.1829999983310699,18.85300064086914
2017-06-27 11:00:00,-5.760000228881836,5.357999801635742,-10.126999855041504,4.90399980545044,3.928999900817871,-0.1829999983310699,20.68199920654297
2017-06-27 12:00:00,-11.588000297546388,3.750999927520752,-15.06700038909912,3.696000099182129,3.625,-0.1519999951124191,20.54100036621093
2017-06-27 13:00:00,-8.907999992370605,4.152999877929688,-13.468000411987305,3.7309999465942383,3.38100004196167,-0.1220000013709068,21.10400009155273
2017-06-27 15:00:00,-5.960999965667725,3.013999938964844,-9.45199966430664,2.984999895095825,3.4110000133514404,-0.0610000006854534,24.270000457763672
2017-06-27 16:00:00,-1.406999945640564,2.4110000133514404,-4.833000183105469,2.594000101089477,3.2290000915527344,-0.1829999983310699,24.55100059509277
2017-06-27 17:00:00,4.48799991607666,1.6080000400543213,0.9589999914169312,1.6349999904632568,3.686000108718872,-0.1519999951124191,24.12899971008301
2017-06-27 18:00:00,6.497000217437744,0.9380000233650208,3.0559999942779537,1.2079999446868896,3.38100004196167,-0.3659999966621399,23.988000869750977
2017-06-27 19:00:00,7.703000068664551,0.5360000133514404,4.406000137329102,0.7459999918937683,3.3199999332427983,-0.3959999978542328,21.38500022888184
2017-06-27 21:00:00,9.109000205993652,0.4690000116825104,5.507999897003174,0.9950000047683716,3.594000101089477,-0.5180000066757202,20.75200080871582
2017-06-27 23:00:00,10.180999755859377,0.7369999885559082,7.10699987411499,1.4570000171661377,3.2290000915527344,-0.4569999873638153,20.54100036621093
2017-06-28 00:00:00,12.72599983215332,1.875,7.461999893188477,1.6349999904632568,5.269000053405762,-0.090999998152256,20.82299995422364
2017-06-28 04:00:00,12.659000396728516,2.2100000381469727,7.177999973297119,2.2390000820159908,5.026000022888184,0.0610000006854534,20.11899948120117
2017-06-28 06:00:00,11.38700008392334,1.6740000247955322,7.427000045776367,1.315000057220459,3.838000059127808,-0.090999998152256,20.68199920654297
2017-06-28 07:00:00,8.439000129699707,2.746000051498413,4.3350000381469735,3.375999927520752,3.38100004196167,-0.0610000006854534,19.76799964904785
2017-06-28 08:00:00,3.95199990272522,1.6080000400543213,0.2129999995231628,1.6349999904632568,3.563999891281128,-0.0299999993294477,19.41600036621093
2017-06-28 09:00:00,0.7369999885559082,2.5450000762939453,-3.3399999141693115,2.345000028610229,3.441999912261963,-0.0610000006854534,19.76799964904785
2017-06-28 10:00:00,1.875,2.009000062942505,-2.0969998836517334,2.131999969482422,4.263999938964844,-0.1220000013709068,21.38500022888184
2017-06-28 11:00:00,-0.2680000066757202,2.812999963760376,-4.619999885559082,2.630000114440918,4.172999858856201,-0.1519999951124191,21.315000534057614
2017-06-28 12:00:00,-2.075999975204468,1.807999968528748,-6.2189998626708975,1.6349999904632568,3.38100004196167,-0.3050000071525574,21.947999954223643
2017-06-28 14:00:00,-3.1480000019073486,3.0810000896453857,-6.681000232696532,2.594000101089477,3.38100004196167,-0.2739999890327453,22.933000564575195
2017-06-28 15:00:00,-6.162000179290772,3.2149999141693115,-9.701000213623049,3.3050000667572017,3.3199999332427983,-0.3050000071525574,23.77700042724609
2017-06-28 16:00:00,1.3400000333786009,1.406999945640564,-1.5989999771118164,1.6349999904632568,3.2290000915527344,-0.2739999890327453,22.299999237060547
2017-06-28 17:00:00,4.554999828338623,1.2730000019073486,1.1369999647140503,1.5989999771118164,3.3199999332427983,-0.3959999978542328,21.173999786376957
2017-06-28 18:00:00,5.090000152587892,0.8709999918937683,1.7769999504089355,1.350000023841858,3.1679999828338623,-0.609000027179718,21.45599937438965
2017-06-28 19:00:00,7.836999893188477,0.2010000050067901,4.833000183105469,0.6039999723434448,3.075999975204468,-0.5789999961853027,20.68199920654297
2017-06-28 20:00:00,9.979999542236328,0.6029999852180481,6.076000213623048,0.8169999718666077,3.838000059127808,-0.5180000066757202,20.11899948120117
2017-06-28 21:00:00,11.98900032043457,0.9380000233650208,8.208999633789062,1.5640000104904177,3.806999921798706,-0.4869999885559082,20.47100067138672
2017-06-28 22:00:00,11.854999542236328,2.009000062942505,7.923999786376952,2.1679999828338623,3.259000062942505,-0.4259999990463257,20.11899948120117
2017-06-28 23:00:00,11.45400047302246,1.9420000314712524,8.244000434875487,1.9539999961853027,2.924000024795532,-0.5789999961853027,19.34499931335449
2017-06-29 01:00:00,11.253000259399414,1.9420000314712524,8.493000030517576,1.7769999504089355,2.5280001163482666,-0.6399999856948853,18.64200019836425
2017-06-29 04:00:00,10.180999755859377,1.5410000085830688,7.782000064849853,1.883000016212464,2.0710000991821294,-0.8830000162124634,19.13400077819824
2017-06-29 06:00:00,10.649999618530272,2.075999975204468,7.320000171661378,2.0969998836517334,3.1979999542236333,-0.5180000066757202,18.71199989318848
2017-06-29 08:00:00,0.9380000233650208,1.5410000085830688,-1.1369999647140503,2.9140000343322754,2.253999948501587,-0.7310000061988831,20.190000534057614
2017-06-29 09:00:00,-5.290999889373778,1.807999968528748,-8.031000137329103,1.24399995803833,2.437000036239624,-0.7009999752044678,20.400999069213867
2017-06-29 10:00:00,-4.0859999656677255,2.1429998874664307,-7.639999866485598,2.664999961853028,3.075999975204468,-0.5479999780654907,21.38500022888184
2017-06-29 13:00:00,-5.692999839782715,2.075999975204468,-9.097000122070312,2.38100004196167,3.0460000038146973,-0.4259999990463257,21.597000122070312
2017-06-29 14:00:00,-5.223999977111816,1.875,-8.635000228881836,2.131999969482422,3.1679999828338623,-0.3959999978542328,22.089000701904297
2017-06-29 15:00:00,-4.75600004196167,2.2100000381469727,-7.923999786376952,2.736000061035156,3.2899999618530287,-0.5180000066757202,23.143999099731445
2017-06-29 17:00:00,4.287000179290772,0.9380000233650208,0.4970000088214874,1.2790000438690186,3.594000101089477,-0.3959999978542328,22.089000701904297
2017-06-29 18:00:00,5.625999927520752,0.6700000166893005,2.2390000820159908,1.1019999980926514,3.3499999046325684,-0.5180000066757202,21.73699951171875
2017-06-29 19:00:00,7.97100019454956,0.3350000083446503,4.90399980545044,0.8529999852180481,3.075999975204468,-0.7310000061988831,21.03400039672852
2017-06-29 21:00:00,10.381999969482422,0.7369999885559082,6.005000114440918,0.675000011920929,3.838000059127808,-0.5479999780654907,20.75200080871582
2017-06-29 22:00:00,9.376999855041504,0.9380000233650208,5.543000221252441,0.7110000252723694,3.6549999713897705,-0.4869999885559082,19.62700080871582
2017-06-29 23:00:00,9.57800006866455,1.0720000267028809,6.289999961853027,1.1019999980926514,3.563999891281128,-0.3350000083446503,19.76799964904785
2017-06-30 00:00:00,10.449000358581545,2.009000062942505,6.928999900817871,1.9900000095367432,3.0460000038146973,-0.4569999873638153,21.03400039672852
2017-06-30 01:00:00,9.376999855041504,1.2059999704360962,6.324999809265138,1.4210000038146973,3.075999975204468,-0.4259999990463257,21.10400009155273
2017-06-30 03:00:00,8.305999755859375,0.9380000233650208,5.828000068664551,0.9950000047683716,2.559000015258789,-0.6399999856948853,20.400999069213867
2017-06-30 04:00:00,7.903999805450439,1.0720000267028809,5.258999824523926,1.031000018119812,2.7109999656677246,-0.4869999885559082,19.90800094604492
2017-06-30 05:00:00,9.041999816894531,1.1390000581741333,6.183000087738037,1.24399995803833,3.0460000038146973,-0.5789999961853027,19.55599975585937
2017-06-30 07:00:00,9.175999641418455,1.4739999771118164,6.005000114440918,1.350000023841858,3.4719998836517334,-0.3959999978542328,20.32999992370605
2017-06-30 08:00:00,6.63100004196167,2.746000051498413,3.660000085830689,2.2390000820159908,3.015000104904175,-0.3050000071525574,20.400999069213867
2017-06-30 09:00:00,6.2290000915527335,2.344000101089477,2.9140000343322754,2.8429999351501465,2.924000024795532,-0.3959999978542328,19.55599975585937
2017-06-30 11:00:00,5.692999839782715,2.1429998874664307,2.345000028610229,2.345000028610229,3.3199999332427983,-0.5479999780654907,19.76799964904785
2017-06-30 12:00:00,8.171999931335451,1.0720000267028809,5.223999977111816,1.031000018119812,3.075999975204468,-0.4569999873638153,16.461000442504886
