date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2017-06-30 13:00:00,8.371999740600586,0.6700000166893005,5.507999897003174,1.1369999647140503,2.740999937057495,-0.5789999961853027,14.069000244140623
2017-06-30 14:00:00,2.880000114440918,1.6740000247955322,0.1780000030994415,2.025000095367432,2.5280001163482666,-0.5180000066757202,11.467000007629396
2017-06-30 16:00:00,4.019000053405762,0.6029999852180481,1.919000029563904,1.065999984741211,2.5280001163482666,-0.6700000166893005,18.009000778198242
2017-06-30 17:00:00,4.622000217437744,0.5360000133514404,1.6699999570846558,1.1019999980926514,2.984999895095825,-0.5789999961853027,18.64200019836425
2017-06-30 19:00:00,6.697999954223633,-0.4690000116825104,4.014999866485597,-0.0359999984502792,2.7109999656677246,-0.6700000166893005,15.54699993133545
2017-06-30 23:00:00,8.706999778747559,1.4739999771118164,5.86299991607666,1.1729999780654907,2.58899998664856,-0.5479999780654907,18.149999618530277
2017-07-01 00:00:00,9.109000205993652,1.807999968528748,6.751999855041504,1.7769999504089355,2.131999969482422,-0.7919999957084656,18.07900047302246
2017-07-01 01:00:00,9.779000282287598,1.5410000085830688,7.568999767303468,2.5230000019073486,2.1630001068115234,-0.7310000061988831,17.375999450683597
2017-07-01 03:00:00,8.975000381469727,1.1390000581741333,7.071000099182129,1.9900000095367432,1.9800000190734863,-0.7919999957084656,17.868000030517578
2017-07-01 05:00:00,11.052000045776367,2.1429998874664307,8.527999877929688,2.41599988937378,2.7109999656677246,-0.6700000166893005,18.07900047302246
2017-07-01 06:00:00,10.784000396728516,0.4020000100135803,7.639999866485598,0.8529999852180481,2.7720000743865967,-0.7310000061988831,18.92300033569336
2017-07-01 08:00:00,7.97100019454956,2.678999900817871,4.939000129699707,2.736000061035156,2.86299991607666,-0.3959999978542328,19.62700080871582
2017-07-01 10:00:00,9.109000205993652,2.075999975204468,6.289999961853027,1.741000056266785,3.259000062942505,-0.4259999990463257,13.154999732971191
2017-07-01 14:00:00,3.0810000896453857,1.875,0.3549999892711639,2.061000108718872,2.315000057220459,-0.5479999780654907,17.937999725341797
2017-07-01 15:00:00,3.3489999771118164,1.5410000085830688,1.1019999980926514,1.6349999904632568,2.345000028610229,-0.609000027179718,18.009000778198242
2017-07-01 16:00:00,6.36299991607666,0.5360000133514404,3.9440000057220463,0.9240000247955322,2.61899995803833,-0.5479999780654907,17.726999282836914
2017-07-01 17:00:00,8.907999992370605,0.3350000083446503,5.685999870300293,0.6039999723434448,3.13700008392334,-0.5180000066757202,16.461000442504886
2017-07-01 18:00:00,5.425000190734863,-0.2680000066757202,2.8429999351501465,0.1780000030994415,2.497999906539917,-0.8830000162124634,18.43099975585937
2017-07-01 19:00:00,6.162000179290772,-0.1340000033378601,3.4820001125335693,0.2489999979734421,2.6800000667572017,-0.7009999752044678,18.290000915527344
2017-07-01 21:00:00,6.027999877929688,-0.4020000100135803,3.5529999732971187,-0.4259999990463257,2.4670000076293945,-0.7609999775886536,18.009000778198242
2017-07-01 23:00:00,5.960999965667725,-0.2680000066757202,3.872999906539917,0.3549999892711639,2.193000078201294,-0.8830000162124634,17.375999450683597
2017-07-02 00:00:00,7.434999942779541,0.6700000166893005,5.152999877929688,0.9950000047683716,2.0710000991821294,-0.8529999852180481,16.882999420166016
2017-07-02 01:00:00,7.368000030517577,0.6029999852180481,5.4720001220703125,1.1369999647140503,1.9800000190734863,-0.8830000162124634,16.812999725341793
2017-07-02 03:00:00,7.166999816894531,0.8040000200271606,4.833000183105469,1.4919999837875366,2.345000028610229,-0.5789999961853027,15.687000274658203
2017-07-02 05:00:00,8.439000129699707,0.7369999885559082,5.295000076293945,0.8169999718666077,2.8329999446868896,-0.4869999885559082,11.536999702453612
2017-07-02 06:00:00,8.907999992370605,-0.2010000050067901,5.934000015258789,-0.2129999995231628,3.0460000038146973,-0.5180000066757202,12.661999702453612
2017-07-02 07:00:00,8.840999603271484,0.6029999852180481,5.578999996185303,0.5690000057220459,3.3199999332427983,-0.2739999890327453,14.279999732971191
2017-07-02 08:00:00,9.3100004196167,1.1390000581741333,5.7210001945495605,1.1019999980926514,3.2899999618530287,-0.2129999995231628,12.944000244140623
2017-07-02 09:00:00,8.572999954223633,0.8709999918937683,5.329999923706055,0.7820000052452087,3.015000104904175,-0.1519999951124191,10.482000350952148
2017-07-02 10:00:00,8.038000106811522,0.7369999885559082,4.547999858856201,0.6039999723434448,3.503000020980835,-0.2129999995231628,12.310999870300291
2017-07-02 12:00:00,6.697999954223633,0.4020000100135803,3.625,0.8529999852180481,3.1679999828338623,-0.2440000027418137,14.70300006866455
2017-07-02 15:00:00,-5.692999839782715,1.807999968528748,-8.456999778747559,1.7769999504089355,1.919000029563904,-0.5479999780654907,18.009000778198242
2017-07-02 16:00:00,-3.3489999771118164,0.7369999885559082,-5.046000003814697,1.24399995803833,2.0710000991821294,-0.6399999856948853,18.57200050354004
2017-07-02 17:00:00,4.152999877929688,0.2010000050067901,1.6699999570846558,0.5690000057220459,2.6800000667572017,-0.5180000066757202,18.009000778198242
2017-07-02 20:00:00,7.234000205993652,0.2010000050067901,3.9440000057220463,0.4259999990463257,3.2899999618530287,-0.4569999873638153,15.687000274658203
2017-07-02 23:00:00,7.099999904632568,0.7369999885559082,4.1579999923706055,0.7459999918937683,2.58899998664856,-0.4569999873638153,17.305000305175778
2017-07-03 00:00:00,11.052000045776367,2.746000051498413,8.527999877929688,2.630000114440918,2.6800000667572017,-0.3959999978542328,17.937999725341797
2017-07-03 01:00:00,10.717000007629396,2.880000114440918,7.923999786376952,2.8429999351501465,2.4059998989105225,-0.4569999873638153,17.656999588012695
2017-07-03 02:00:00,9.845999717712402,2.5450000762939453,8.065999984741211,2.984999895095825,2.2239999771118164,-0.4869999885559082,17.79800033569336
2017-07-03 04:00:00,7.099999904632568,0.6700000166893005,5.081999778747559,1.031000018119812,2.315000057220459,-0.4869999885559082,18.07900047302246
2017-07-03 05:00:00,9.444000244140623,2.009000062942505,6.644999980926514,1.5279999971389768,2.740999937057495,-0.5180000066757202,17.586999893188473
2017-07-03 06:00:00,9.979999542236328,2.1429998874664307,6.857999801635742,1.2079999446868896,3.3499999046325684,-0.3350000083446503,17.656999588012695
2017-07-03 07:00:00,8.104999542236326,2.746000051498413,5.046000003814697,2.736000061035156,3.1679999828338623,-0.1829999983310699,18.99399948120117
2017-07-03 09:00:00,2.1429998874664307,2.678999900817871,-1.6349999904632568,2.203000068664551,3.1070001125335693,-0.2129999995231628,19.06399917602539
2017-07-03 11:00:00,-2.678999900817871,3.013999938964844,-6.4670000076293945,4.051000118255615,3.503000020980835,-0.4869999885559082,19.274999618530277
2017-07-03 12:00:00,0.6700000166893005,2.2100000381469727,-2.45199990272522,2.061000108718872,3.1070001125335693,-0.4569999873638153,18.78300094604492
2017-07-03 13:00:00,0.2010000050067901,1.807999968528748,-3.0559999942779537,2.309999942779541,3.441999912261963,-0.3659999966621399,14.069000244140623
2017-07-03 14:00:00,4.3540000915527335,2.4110000133514404,1.350000023841858,1.919000029563904,3.075999975204468,-0.4259999990463257,17.305000305175778
2017-07-03 15:00:00,-1.2730000019073486,2.678999900817871,-4.3350000381469735,3.2690000534057617,2.9549999237060547,-0.3350000083446503,18.71199989318848
2017-07-03 18:00:00,4.889999866485597,0.4690000116825104,1.6349999904632568,0.9589999914169312,3.1979999542236333,-0.5789999961853027,21.10400009155273
2017-07-03 20:00:00,8.104999542236326,0.06700000166893,4.833000183105469,0.5690000057220459,3.3199999332427983,-0.7310000061988831,20.11899948120117
2017-07-03 23:00:00,7.769999980926514,0.6700000166893005,5.401000022888184,1.1729999780654907,2.4059998989105225,-0.8830000162124634,19.76799964904785
2017-07-04 00:00:00,9.3100004196167,1.875,6.716000080108643,1.9539999961853027,2.345000028610229,-0.7919999957084656,19.69700050354004
2017-07-04 01:00:00,11.92199993133545,3.013999938964844,9.48799991607666,2.984999895095825,2.253999948501587,-0.8830000162124634,19.83799934387207
2017-07-04 02:00:00,10.717000007629396,2.477999925613404,8.635000228881836,2.41599988937378,2.1630001068115234,-0.8220000267028809,19.97900009155273
2017-07-04 03:00:00,11.052000045776367,2.678999900817871,8.847999572753906,3.127000093460083,1.9490000009536743,-0.944000005722046,19.48600006103516
2017-07-04 04:00:00,9.711999893188477,2.075999975204468,7.747000217437744,2.38100004196167,2.131999969482422,-0.8830000162124634,19.41600036621093
2017-07-04 05:00:00,12.390999794006348,2.678999900817871,9.48799991607666,2.984999895095825,2.58899998664856,-0.9139999747276306,19.55599975585937
2017-07-04 06:00:00,10.784000396728516,1.0720000267028809,8.598999977111816,1.9539999961853027,3.1070001125335693,-0.6700000166893005,19.62700080871582
2017-07-04 08:00:00,1.6080000400543213,1.875,-1.1019999980926514,2.2390000820159908,2.86299991607666,-0.5789999961853027,19.83799934387207
2017-07-04 09:00:00,-1.6740000247955322,3.6840000152587886,-5.188000202178955,4.014999866485597,3.1070001125335693,-0.4869999885559082,19.48600006103516
2017-07-04 10:00:00,-5.090000152587892,5.425000190734863,-8.635000228881836,4.65500020980835,3.776999950408936,-0.3350000083446503,18.78300094604492
2017-07-04 11:00:00,-7.703000068664551,5.223999977111816,-11.512999534606935,5.507999897003174,3.532999992370605,-0.5789999961853027,18.92300033569336
2017-07-04 12:00:00,-3.750999927520752,4.0859999656677255,-7.320000171661378,4.122000217437743,3.13700008392334,-0.4869999885559082,19.48600006103516
2017-07-04 13:00:00,-4.554999828338623,3.6840000152587886,-7.249000072479247,3.625,2.924000024795532,-0.609000027179718,20.26000022888184
2017-07-04 14:00:00,-8.907999992370605,5.492000102996826,-11.79800033569336,5.756999969482423,2.86299991607666,-0.5180000066757202,22.65200042724609
2017-07-04 16:00:00,6.564000129699707,1.875,3.58899998664856,2.203000068664551,2.7720000743865967,-0.6399999856948853,22.3700008392334
2017-07-04 17:00:00,6.764999866485598,1.406999945640564,3.802000045776367,1.812000036239624,3.3199999332427983,-0.5479999780654907,20.96299934387207
2017-07-04 19:00:00,7.836999893188477,-0.06700000166893,4.974999904632568,0.4259999990463257,3.0460000038146973,-0.8830000162124634,21.808000564575195
2017-07-04 23:00:00,10.04699993133545,1.3400000333786009,7.461999893188477,1.7059999704360962,2.8020000457763667,-0.7919999957084656,21.10400009155273
2017-07-05 00:00:00,11.854999542236328,2.2769999504089355,9.131999969482422,2.45199990272522,2.5280001163482666,-0.9139999747276306,20.68199920654297
2017-07-05 02:00:00,10.3149995803833,1.741000056266785,8.456999778747559,2.1679999828338623,2.4059998989105225,-0.8529999852180481,20.54100036621093
2017-07-05 04:00:00,9.779000282287598,1.6080000400543213,7.888999938964844,2.38100004196167,2.253999948501587,-0.8830000162124634,21.03400039672852
2017-07-05 05:00:00,10.91800022125244,1.5410000085830688,7.355999946594237,1.9539999961853027,3.13700008392334,-0.6700000166893005,20.89299964904785
2017-07-05 06:00:00,11.720999717712402,1.6740000247955322,8.10200023651123,2.7720000743865967,3.38100004196167,-0.6399999856948853,21.03400039672852
2017-07-05 07:00:00,4.889999866485597,1.5410000085830688,1.5989999771118164,2.38100004196167,2.9549999237060547,-0.5789999961853027,21.45599937438965
2017-07-05 08:00:00,4.622000217437744,1.0049999952316284,0.7459999918937683,1.2079999446868896,3.503000020980835,-0.3050000071525574,21.10400009155273
2017-07-05 09:00:00,-0.5360000133514404,2.4110000133514404,-3.908999919891357,2.2390000820159908,2.8940000534057617,-0.4569999873638153,23.42600059509277
2017-07-05 12:00:00,-12.458000183105469,4.622000217437744,-16.20400047302246,4.0869998931884775,3.38100004196167,-0.5180000066757202,20.61199951171875
2017-07-05 13:00:00,-13.79800033569336,5.625999927520752,-17.163000106811527,5.436999797821045,3.3199999332427983,-0.5479999780654907,22.44099998474121
2017-07-05 14:00:00,-4.48799991607666,2.4110000133514404,-7.888999938964844,2.700999975204468,3.1679999828338623,-0.5789999961853027,22.089000701904297
2017-07-05 15:00:00,4.0859999656677255,1.2730000019073486,0.6399999856948853,1.4210000038146973,3.015000104904175,-0.6700000166893005,21.315000534057614
2017-07-05 16:00:00,1.6740000247955322,1.0720000267028809,-1.5640000104904177,1.4570000171661377,3.4110000133514404,-0.4259999990463257,22.58099937438965
2017-07-05 17:00:00,4.689000129699707,-1.875,1.1729999780654907,-1.741000056266785,3.563999891281128,-0.5479999780654907,22.863000869750977
2017-07-05 18:00:00,6.027999877929688,-2.678999900817871,2.878000020980835,-2.131999969482422,3.1679999828338623,-0.7310000061988831,24.832000732421875
2017-07-05 20:00:00,11.520999908447266,-1.741000056266785,7.2849998474121085,-1.5279999971389768,4.538000106811523,-1.0360000133514404,22.44099998474121
2017-07-05 21:00:00,11.119000434875488,-1.6080000400543213,6.857999801635742,-1.4570000171661377,4.081999778747559,-0.7919999957084656,21.808000564575195
2017-07-05 22:00:00,12.659000396728516,-0.9380000233650208,8.527999877929688,-1.24399995803833,3.776999950408936,-0.7310000061988831,22.299999237060547
2017-07-05 23:00:00,12.524999618530272,-0.5360000133514404,8.883999824523926,-0.0359999984502792,3.2290000915527344,-0.975000023841858,22.44099998474121
2017-07-06 00:00:00,13.529999732971191,0.1340000033378601,9.559000015258787,-0.1420000046491623,3.1679999828338623,-0.7919999957084656,21.38500022888184
2017-07-06 01:00:00,12.79300022125244,-0.2010000050067901,9.772000312805176,0.1420000046491623,2.924000024795532,-0.8529999852180481,21.597000122070312
2017-07-06 02:00:00,11.588000297546388,-0.4690000116825104,8.883999824523926,-0.5329999923706055,2.7720000743865967,-0.8830000162124634,21.808000564575195
2017-07-06 03:00:00,12.994000434875488,-0.1340000033378601,9.878999710083008,0.1420000046491623,2.497999906539917,-0.944000005722046,21.87800025939941
2017-07-06 05:00:00,11.253000259399414,-0.9380000233650208,7.604000091552732,-0.675000011920929,3.441999912261963,-0.5789999961853027,21.66699981689453
2017-07-06 08:00:00,8.23900032043457,-0.2010000050067901,4.939000129699707,-0.0359999984502792,2.924000024795532,-0.6399999856948853,22.72200012207031
2017-07-06 10:00:00,1.406999945640564,-0.3350000083446503,-2.061000108718872,0.0710000023245811,3.3199999332427983,-0.6700000166893005,20.82299995422364
2017-07-06 11:00:00,-1.875,-0.1340000033378601,-5.258999824523926,-0.1780000030994415,3.532999992370605,-0.7919999957084656,21.38500022888184
2017-07-06 12:00:00,-12.055999755859377,2.2100000381469727,-16.097000122070312,2.2390000820159908,3.503000020980835,-0.6700000166893005,21.2450008392334
2017-07-06 13:00:00,-3.013999938964844,-0.4020000100135803,-6.681000232696532,0.3199999928474426,3.441999912261963,-0.6399999856948853,21.525999069213867
2017-07-06 14:00:00,-10.984999656677246,2.009000062942505,-14.355999946594238,2.630000114440918,3.38100004196167,-0.609000027179718,22.018999099731445
2017-07-06 15:00:00,-0.5360000133514404,-0.4020000100135803,-3.625,0.2840000092983246,3.4110000133514404,-0.5479999780654907,22.79199981689453
2017-07-06 16:00:00,-0.6700000166893005,-0.6029999852180481,-4.0869998931884775,-0.0710000023245811,3.1979999542236333,-0.7009999752044678,21.525999069213867
2017-07-06 17:00:00,0.9380000233650208,-1.2059999704360962,-2.984999895095825,-0.5690000057220459,3.13700008392334,-0.8529999852180481,23.42600059509277
2017-07-06 18:00:00,6.36299991607666,-2.1429998874664307,2.8429999351501465,-1.5640000104904177,3.4110000133514404,-0.8830000162124634,22.229999542236328
2017-07-06 19:00:00,9.444000244140623,-2.075999975204468,5.791999816894531,-1.7059999704360962,3.7160000801086426,-0.7310000061988831,22.018999099731445
2017-07-06 20:00:00,13.32900047302246,-1.406999945640564,8.314999580383299,-1.350000023841858,4.873000144958496,-0.7009999752044678,22.72200012207031
2017-07-06 21:00:00,13.128000259399414,-1.4739999771118164,7.853000164031982,-1.9900000095367432,4.630000114440918,-0.6399999856948853,22.51099967956543
2017-07-06 23:00:00,11.45400047302246,-1.0049999952316284,8.279999732971191,-0.8169999718666077,3.806999921798706,-0.609000027179718,21.808000564575195
2017-07-07 01:00:00,11.98900032043457,-0.2680000066757202,8.208999633789062,-0.1420000046491623,3.259000062942505,-0.6700000166893005,21.87800025939941
2017-07-07 02:00:00,12.994000434875488,0.3350000083446503,9.416999816894531,0.1420000046491623,3.3199999332427983,-0.5479999780654907,21.45599937438965
2017-07-07 03:00:00,11.588000297546388,-0.3350000083446503,8.279999732971191,-0.7110000252723694,3.1070001125335693,-0.609000027179718,21.315000534057614
2017-07-07 05:00:00,11.119000434875488,-1.0720000267028809,7.355999946594237,-0.9240000247955322,3.503000020980835,-0.6700000166893005,21.173999786376957
2017-07-07 06:00:00,10.3149995803833,-0.8709999918937683,6.040999889373777,-1.2790000438690186,3.7160000801086426,-0.5479999780654907,22.299999237060547
2017-07-07 07:00:00,8.104999542236326,-0.4020000100135803,3.9800000190734863,-0.6039999723434448,3.441999912261963,-0.4569999873638153,22.58099937438965
2017-07-07 09:00:00,-0.1340000033378601,0.06700000166893,-3.233999967575073,0.0359999984502792,3.686000108718872,-0.3959999978542328,20.47100067138672
2017-07-07 12:00:00,-1.3400000333786009,-0.7369999885559082,-5.223999977111816,-0.5690000057220459,3.4719998836517334,-0.4259999990463257,19.274999618530277
2017-07-07 14:00:00,1.3400000333786009,-0.4690000116825104,-1.9539999961853027,-0.4970000088214874,3.2290000915527344,-0.3959999978542328,20.54100036621093
2017-07-07 15:00:00,3.549999952316284,-0.6029999852180481,0.3910000026226044,-1.031000018119812,3.4110000133514404,-0.4569999873638153,20.89299964904785
2017-07-07 16:00:00,6.831999778747559,-0.4690000116825104,3.2690000534057617,-0.5329999923706055,3.594000101089477,-0.3050000071525574,22.229999542236328
2017-07-07 17:00:00,7.568999767303468,-1.2059999704360962,3.625,-1.1729999780654907,3.868000030517578,-0.3959999978542328,22.3700008392334
2017-07-07 18:00:00,6.764999866485598,-2.1429998874664307,3.3399999141693115,-1.4570000171661377,3.441999912261963,-0.6399999856948853,22.018999099731445
2017-07-07 19:00:00,9.711999893188477,-2.678999900817871,5.7210001945495605,-2.41599988937378,3.990000009536743,-0.6700000166893005,21.947999954223643
2017-07-07 20:00:00,12.79300022125244,-1.2059999704360962,7.568999767303468,-1.4570000171661377,5.300000190734863,-0.3959999978542328,21.525999069213867
2017-07-07 22:00:00,13.99899959564209,-0.6029999852180481,9.878999710083008,-0.4620000123977661,3.838000059127808,-0.5789999961853027,21.315000534057614
2017-07-07 23:00:00,12.994000434875488,-0.2010000050067901,9.559000015258787,0.2129999995231628,3.441999912261963,-0.6399999856948853,21.173999786376957
2017-07-08 01:00:00,14.937000274658203,1.2059999704360962,11.157999992370604,0.7110000252723694,3.868000030517578,-0.4569999873638153,21.315000534057614
2017-07-08 02:00:00,14.199999809265137,1.0720000267028809,10.909000396728516,0.7820000052452087,3.594000101089477,-0.5789999961853027,21.2450008392334
2017-07-08 03:00:00,13.32900047302246,0.8040000200271606,10.055999755859377,0.0710000023245811,2.8940000534057617,-0.6399999856948853,22.089000701904297
2017-07-08 04:00:00,13.79800033569336,0.4020000100135803,10.803000450134276,0.9589999914169312,3.015000104904175,-0.609000027179718,21.66699981689453
2017-07-08 05:00:00,12.592000007629396,-0.4020000100135803,9.20400047302246,-0.1420000046491623,3.38100004196167,-0.5479999780654907,21.525999069213867
2017-07-08 06:00:00,12.1899995803833,-0.3350000083446503,9.060999870300291,-0.2840000092983246,3.1679999828338623,-0.7009999752044678,21.38500022888184
2017-07-08 07:00:00,11.38700008392334,0.3350000083446503,8.173000335693361,0.4259999990463257,3.3199999332427983,-0.4259999990463257,21.87800025939941
2017-07-08 08:00:00,6.697999954223633,-0.4690000116825104,3.233999967575073,-0.5329999923706055,3.2899999618530287,-0.2739999890327453,21.03400039672852
2017-07-08 10:00:00,3.013999938964844,-0.5360000133514404,-0.9240000247955322,-0.6039999723434448,3.38100004196167,-0.4259999990463257,20.11899948120117
2017-07-08 13:00:00,0.2680000066757202,-1.0720000267028809,-2.736000061035156,-0.675000011920929,3.2290000915527344,-0.4869999885559082,19.76799964904785
2017-07-08 15:00:00,4.287000179290772,-0.9380000233650208,0.675000011920929,-1.315000057220459,2.9549999237060547,-0.4869999885559082,19.274999618530277
2017-07-08 16:00:00,2.812999963760376,-1.3400000333786009,-0.0359999984502792,-0.9950000047683716,2.924000024795532,-0.5789999961853027,20.26000022888184
2017-07-08 17:00:00,6.89900016784668,-1.6080000400543213,3.5179998874664307,-1.3860000371932983,3.4110000133514404,-0.609000027179718,19.76799964904785
2017-07-08 19:00:00,8.907999992370605,-1.406999945640564,5.188000202178955,-1.2790000438690186,3.686000108718872,-0.5789999961853027,21.173999786376957
2017-07-08 20:00:00,11.38700008392334,-1.2730000019073486,7.035999774932861,-1.1019999980926514,4.538000106811523,-0.5479999780654907,21.38500022888184
2017-07-08 21:00:00,10.649999618530272,-1.807999968528748,6.716000080108643,-1.7059999704360962,3.8989999294281006,-0.6399999856948853,21.2450008392334
2017-07-08 22:00:00,10.984999656677246,-0.6029999852180481,7.747000217437744,-0.7820000052452087,3.594000101089477,-0.5789999961853027,20.89299964904785
2017-07-09 00:00:00,13.597000122070312,0.9380000233650208,10.625,0.6039999723434448,2.9549999237060547,-0.7919999957084656,20.400999069213867
2017-07-09 03:00:00,10.91800022125244,-0.9380000233650208,8.598999977111816,-0.7110000252723694,2.8020000457763667,-0.609000027179718,21.03400039672852
2017-07-09 07:00:00,9.645000457763672,-0.7369999885559082,6.1479997634887695,-1.1729999780654907,3.2290000915527344,-0.4869999885559082,17.516000747680664
2017-07-09 08:00:00,7.703000068664551,-0.6700000166893005,3.9800000190734863,-1.2079999446868896,3.1070001125335693,-0.3959999978542328,18.85300064086914
2017-07-09 09:00:00,4.956999778747559,-1.0049999952316284,1.883000016212464,-1.5279999971389768,2.8329999446868896,-0.5180000066757202,21.10400009155273
2017-07-09 10:00:00,3.4830000400543213,-0.8709999918937683,-0.4259999990463257,-0.8880000114440918,3.4719998836517334,-0.4569999873638153,20.400999069213867
2017-07-09 12:00:00,-1.4739999771118164,-1.5410000085830688,-4.76200008392334,-0.675000011920929,2.8020000457763667,-0.609000027179718,21.597000122070312
2017-07-09 15:00:00,2.812999963760376,-1.807999968528748,0.5690000057220459,-0.9240000247955322,2.4670000076293945,-0.6399999856948853,18.57200050354004
2017-07-09 16:00:00,4.48799991607666,-2.1429998874664307,1.2790000438690186,-1.8480000495910645,2.984999895095825,-0.5479999780654907,19.13400077819824
2017-07-09 18:00:00,6.63100004196167,-2.477999925613404,3.872999906539917,-1.8480000495910645,2.740999937057495,-1.0049999952316284,19.34499931335449
2017-07-09 19:00:00,6.89900016784668,-3.2149999141693115,4.690999984741211,-2.345000028610229,2.253999948501587,-1.187999963760376,14.491000175476074
2017-07-09 20:00:00,7.903999805450439,-2.678999900817871,5.081999778747559,-1.9539999961853027,2.8020000457763667,-1.0360000133514404,13.857999801635742
2017-07-09 21:00:00,7.769999980926514,-3.6840000152587886,5.010000228881836,-2.984999895095825,2.7720000743865967,-0.9139999747276306,16.601999282836914
2017-07-09 22:00:00,9.779000282287598,-1.3400000333786009,7.498000144958496,-0.7110000252723694,2.497999906539917,-0.944000005722046,16.672000885009766
2017-07-09 23:00:00,9.243000030517578,-1.2730000019073486,6.716000080108643,-1.6349999904632568,2.5280001163482666,-0.8220000267028809,13.647000312805176
2017-07-10 00:00:00,10.85099983215332,-0.6700000166893005,8.706000328063965,-0.675000011920929,2.2239999771118164,-0.8529999852180481,14.913999557495115
2017-07-10 01:00:00,11.92199993133545,-0.2010000050067901,9.913999557495115,0.0359999984502792,2.345000028610229,-0.7310000061988831,17.516000747680664
2017-07-10 04:00:00,9.376999855041504,-1.3400000333786009,7.14300012588501,-1.1369999647140503,2.1630001068115234,-0.8220000267028809,11.255999565124512
2017-07-10 05:00:00,9.3100004196167,-2.075999975204468,6.502999782562256,-1.4570000171661377,2.375999927520752,-0.7919999957084656,10.199999809265137
2017-07-10 06:00:00,8.104999542236326,-2.611999988555908,5.081999778747559,-2.2739999294281006,2.9549999237060547,-0.8220000267028809,14.140000343322756
2017-07-10 07:00:00,8.038000106811522,-2.1429998874664307,4.90399980545044,-1.919000029563904,3.13700008392334,-0.4869999885559082,15.687000274658203
2017-07-10 08:00:00,7.166999816894531,-1.0720000267028809,3.4820001125335693,-1.2790000438690186,3.259000062942505,-0.2129999995231628,17.516000747680664
2017-07-10 09:00:00,5.827000141143799,-0.9380000233650208,2.7720000743865967,-0.4970000088214874,3.3499999046325684,-0.1519999951124191,17.165000915527347
2017-07-10 10:00:00,6.564000129699707,-0.6700000166893005,2.736000061035156,-1.1729999780654907,3.594000101089477,-0.3050000071525574,17.093999862670902
2017-07-10 11:00:00,3.6840000152587886,-1.1390000581741333,0.1070000007748603,-1.031000018119812,3.503000020980835,-0.3350000083446503,17.726999282836914
2017-07-10 12:00:00,-2.344000101089477,-1.2059999704360962,-5.436999797821045,-0.9950000047683716,2.8329999446868896,-0.4259999990463257,18.21999931335449
2017-07-10 13:00:00,-10.649999618530272,0.2680000066757202,-13.645000457763672,0.7110000252723694,2.7720000743865967,-0.4869999885559082,18.290000915527344
2017-07-10 14:00:00,-0.4690000116825104,-0.6029999852180481,-3.9440000057220463,-0.9950000047683716,2.8329999446868896,-0.4259999990463257,18.64200019836425
2017-07-10 15:00:00,-5.357999801635742,-0.3350000083446503,-8.173000335693361,-0.2489999979734421,3.1070001125335693,-0.2739999890327453,19.13400077819824
2017-07-10 16:00:00,1.1390000581741333,-1.6740000247955322,-1.812000036239624,-1.6349999904632568,2.86299991607666,-0.4259999990463257,20.75200080871582
2017-07-10 17:00:00,3.750999927520752,-1.6080000400543213,0.5690000057220459,-1.350000023841858,3.1070001125335693,-0.4569999873638153,19.97900009155273
2017-07-10 18:00:00,5.625999927520752,-2.611999988555908,2.9140000343322754,-1.919000029563904,2.61899995803833,-0.975000023841858,19.55599975585937
2017-07-10 19:00:00,7.099999904632568,-2.2100000381469727,4.370999813079834,-1.7059999704360962,2.497999906539917,-0.9139999747276306,19.274999618530277
2017-07-10 21:00:00,10.784000396728516,-2.009000062942505,7.747000217437744,-1.5989999771118164,2.984999895095825,-0.8220000267028809,19.20499992370605
2017-07-10 23:00:00,11.31999969482422,-0.5360000133514404,8.777000427246094,-0.0359999984502792,2.5280001163482666,-0.8830000162124634,19.06399917602539
2017-07-11 00:00:00,10.180999755859377,-0.8040000200271606,8.031000137329103,-0.7820000052452087,2.315000057220459,-0.9139999747276306,19.55599975585937
2017-07-11 01:00:00,10.04699993133545,-0.8709999918937683,7.461999893188477,-0.8169999718666077,2.101999998092652,-0.944000005722046,19.48600006103516
2017-07-11 02:00:00,9.913000106811523,-1.2730000019073486,7.676000118255615,-0.9589999914169312,1.8580000400543213,-1.0360000133514404,19.55599975585937
2017-07-11 03:00:00,9.041999816894531,-1.807999968528748,7.214000225067139,-1.2790000438690186,1.8279999494552608,-1.0049999952316284,19.69700050354004
2017-07-11 05:00:00,9.57800006866455,-1.807999968528748,7.249000072479247,-1.5279999971389768,2.4059998989105225,-1.065999984741211,18.78300094604492
2017-07-11 06:00:00,9.913000106811523,-1.6080000400543213,7.14300012588501,-1.4210000038146973,2.6800000667572017,-0.8830000162124634,18.92300033569336
2017-07-11 07:00:00,6.027999877929688,-0.7369999885559082,2.984999895095825,-0.5690000057220459,2.8329999446868896,-0.5789999961853027,18.78300094604492
2017-07-11 09:00:00,-6.2290000915527335,0.6029999852180481,-9.416999816894531,0.4620000123977661,3.0460000038146973,-0.4869999885559082,18.21999931335449
2017-07-11 10:00:00,-9.243000030517578,1.5410000085830688,-12.970000267028809,2.41599988937378,3.563999891281128,-0.4259999990463257,18.99399948120117
2017-07-11 11:00:00,-11.520999908447266,2.4110000133514404,-15.06700038909912,2.2390000820159908,3.1979999542236333,-0.6700000166893005,20.11899948120117
2017-07-11 12:00:00,-13.597000122070312,1.875,-17.163000106811527,1.7059999704360962,3.015000104904175,-0.609000027179718,20.89299964904785
2017-07-11 15:00:00,-7.568999767303468,0.9380000233650208,-10.94499969482422,0.9589999914169312,2.8020000457763667,-0.609000027179718,24.481000900268555
2017-07-11 16:00:00,-3.6840000152587886,-0.06700000166893,-6.857999801635742,0.2840000092983246,2.924000024795532,-0.6399999856948853,25.2549991607666
2017-07-11 17:00:00,2.075999975204468,-1.2730000019073486,-1.1369999647140503,-0.8529999852180481,3.3199999332427983,-0.5479999780654907,23.988000869750977
2017-07-11 18:00:00,7.234000205993652,-1.9420000314712524,3.872999906539917,-1.5279999971389768,3.3499999046325684,-0.6700000166893005,23.354999542236328
2017-07-11 20:00:00,11.854999542236328,-1.4739999771118164,7.461999893188477,-1.4570000171661377,4.386000156402588,-0.6399999856948853,21.525999069213867
2017-07-11 22:00:00,11.052000045776367,-1.3400000333786009,6.502999782562256,-2.025000095367432,3.9600000381469727,-0.5479999780654907,21.38500022888184
2017-07-11 23:00:00,10.649999618530272,-1.0720000267028809,7.14300012588501,-1.6349999904632568,3.594000101089477,-0.5180000066757202,20.82299995422364
2017-07-12 00:00:00,11.588000297546388,-0.6700000166893005,8.38599967956543,-0.1780000030994415,3.1979999542236333,-0.7009999752044678,21.173999786376957
2017-07-12 01:00:00,9.979999542236328,-0.4690000116825104,6.894000053405763,-1.315000057220459,3.015000104904175,-0.609000027179718,22.229999542236328
2017-07-12 02:00:00,9.376999855041504,-1.1390000581741333,7.320000171661378,-0.4970000088214874,3.13700008392334,-0.5789999961853027,22.089000701904297
2017-07-12 04:00:00,10.04699993133545,-1.1390000581741333,7.071000099182129,-0.8529999852180481,2.740999937057495,-0.6700000166893005,21.10400009155273
2017-07-12 08:00:00,5.0229997634887695,-0.4020000100135803,1.919000029563904,-0.5329999923706055,3.38100004196167,-0.2440000027418137,22.44099998474121
2017-07-12 11:00:00,-4.287000179290772,0.5360000133514404,-8.065999984741211,0.8880000114440918,3.563999891281128,-0.6399999856948853,21.38500022888184
2017-07-12 13:00:00,-1.6080000400543213,0.4020000100135803,-5.614999771118164,0.2129999995231628,3.7160000801086426,-0.4869999885559082,22.089000701904297
2017-07-12 14:00:00,-11.119000434875488,2.344000101089477,-14.888999938964846,2.309999942779541,3.563999891281128,-0.4569999873638153,22.79199981689453
2017-07-12 15:00:00,-6.162000179290772,0.5360000133514404,-9.843000411987305,1.2079999446868896,3.4719998836517334,-0.3959999978542328,22.58099937438965
2017-07-12 16:00:00,-3.750999927520752,0.1340000033378601,-7.071000099182129,0.4970000088214874,3.503000020980835,-0.4259999990463257,23.143999099731445
2017-07-12 17:00:00,3.41599988937378,-0.7369999885559082,-0.4970000088214874,-0.6399999856948853,3.990000009536743,-0.3050000071525574,23.28499984741211
2017-07-12 19:00:00,10.3149995803833,-1.741000056266785,6.2189998626708975,-1.6699999570846558,4.081999778747559,-0.609000027179718,23.00300025939941
2017-07-12 20:00:00,14.267000198364258,-0.7369999885559082,8.777000427246094,-1.1729999780654907,5.544000148773193,-0.4259999990463257,22.51099967956543
2017-07-12 21:00:00,15.87399959564209,0.9380000233650208,10.517999649047852,0.3199999928474426,5.482999801635742,-0.2739999890327453,21.947999954223643
2017-07-12 23:00:00,16.343000411987305,1.4739999771118164,12.366000175476074,0.9240000247955322,4.507999897003174,-0.2739999890327453,22.089000701904297
2017-07-13 01:00:00,15.06999969482422,0.6029999852180481,11.336000442504885,0.3910000026226044,3.776999950408936,-0.4259999990463257,21.66699981689453
2017-07-13 02:00:00,13.79800033569336,0.2680000066757202,10.553999900817873,0.2840000092983246,3.532999992370605,-0.4569999873638153,23.07399940490723
2017-07-13 03:00:00,12.927000045776367,-0.2680000066757202,9.630000114440918,-0.3199999928474426,3.3499999046325684,-0.4869999885559082,21.73699951171875
2017-07-13 06:00:00,11.98900032043457,-0.4690000116825104,7.853000164031982,-0.9589999914169312,3.7160000801086426,-0.3659999966621399,22.79199981689453
2017-07-13 09:00:00,2.5450000762939453,-1.1390000581741333,-0.9589999914169312,-0.9589999914169312,3.441999912261963,-0.3350000083446503,23.354999542236328
2017-07-13 12:00:00,3.013999938964844,-1.3400000333786009,-0.7459999918937683,-0.8169999718666077,3.503000020980835,-0.6399999856948853,22.229999542236328
2017-07-13 13:00:00,-1.1390000581741333,-0.06700000166893,-5.258999824523926,0.0710000023245811,3.563999891281128,-0.609000027179718,24.34000015258789
2017-07-13 16:00:00,3.549999952316284,-1.3400000333786009,0.3910000026226044,-0.5329999923706055,3.441999912261963,-0.5180000066757202,21.947999954223643
2017-07-13 17:00:00,1.875,-0.4020000100135803,-1.5989999771118164,-0.2489999979734421,3.8989999294281006,-0.4259999990463257,23.00300025939941
2017-07-13 18:00:00,8.706999778747559,-1.6080000400543213,4.868000030517578,-1.4919999837875366,3.806999921798706,-0.5479999780654907,22.299999237060547
2017-07-13 19:00:00,10.717000007629396,-1.2730000019073486,6.502999782562256,-1.315000057220459,4.081999778747559,-0.5180000066757202,23.28499984741211
2017-07-13 20:00:00,14.668999671936035,-0.6700000166893005,9.097000122070312,-0.9589999914169312,5.513000011444092,-0.4569999873638153,22.018999099731445
2017-07-13 21:00:00,14.468000411987305,-0.4020000100135803,9.984999656677246,-0.4259999990463257,5.177999973297119,-0.5180000066757202,22.933000564575195
2017-07-13 23:00:00,15.739999771118164,0.4020000100135803,11.050999641418455,-0.0710000023245811,4.6599998474121085,-0.3050000071525574,22.299999237060547
2017-07-14 00:00:00,17.01300048828125,1.0720000267028809,12.722000122070312,0.9950000047683716,4.295000076293944,-0.3659999966621399,22.018999099731445
2017-07-14 01:00:00,16.544000625610348,2.1429998874664307,12.402000427246096,1.741000056266785,3.746000051498413,-0.3959999978542328,22.58099937438965
2017-07-14 02:00:00,15.20400047302246,1.2059999704360962,11.690999984741213,1.1019999980926514,3.625,-0.4869999885559082,22.3700008392334
2017-07-14 04:00:00,12.72599983215332,-0.1340000033378601,10.163000106811523,0.3910000026226044,3.2290000915527344,-0.5479999780654907,22.299999237060547
2017-07-14 05:00:00,13.395999908447266,-0.2680000066757202,9.984999656677246,-0.1780000030994415,3.38100004196167,-0.609000027179718,22.018999099731445
2017-07-14 08:00:00,8.706999778747559,0.1340000033378601,4.90399980545044,-0.2489999979734421,3.503000020980835,-0.1829999983310699,22.3700008392334
2017-07-14 09:00:00,6.497000217437744,-0.7369999885559082,2.878000020980835,-0.8169999718666077,3.625,-0.2440000027418137,21.87800025939941
2017-07-14 10:00:00,7.501999855041504,1.2730000019073486,2.8429999351501465,-0.3910000026226044,4.295000076293944,1.3400000333786009,21.315000534057614
2017-07-14 11:00:00,3.1480000019073486,1.0049999952316284,-1.031000018119812,-0.4970000088214874,4.142000198364259,1.462000012397766,21.10400009155273
2017-07-14 12:00:00,-3.013999938964844,2.1429998874664307,-7.427000045776367,0.3549999892711639,3.8989999294281006,1.4320000410079956,22.15900039672852
2017-07-14 13:00:00,-10.248000144958496,4.48799991607666,-14.25,2.594000101089477,4.081999778747559,1.1269999742507937,23.988000869750977
2017-07-14 14:00:00,-7.166999816894531,3.1480000019073486,-11.76200008392334,1.4210000038146973,4.447000026702881,1.2489999532699585,24.481000900268555
2017-07-14 16:00:00,-0.8040000200271606,1.9420000314712524,-5.223999977111816,0.2840000092983246,4.234000205993652,1.4320000410079956,25.465999603271484
2017-07-14 17:00:00,9.51099967956543,0.6029999852180481,5.188000202178955,-0.9589999914169312,4.295000076293944,1.309999942779541,23.143999099731445
2017-07-14 19:00:00,12.123000144958494,0.2680000066757202,7.214000225067139,-1.3860000371932983,4.90399980545044,1.2790000438690186,22.229999542236328
2017-07-15 00:00:00,12.324000358581545,0.4020000100135803,7.853000164031982,-0.9950000047683716,4.051000118255615,1.0360000133514404,21.808000564575195
2017-07-15 01:00:00,13.463000297546388,1.6740000247955322,9.20400047302246,-0.0710000023245811,3.8989999294281006,1.065999984741211,21.87800025939941
2017-07-15 03:00:00,12.123000144958494,1.2059999704360962,8.670999526977539,-0.5329999923706055,3.38100004196167,1.0360000133514404,21.597000122070312
2017-07-15 05:00:00,10.784000396728516,0.4020000100135803,7.0,-1.5640000104904177,3.838000059127808,1.187999963760376,20.96299934387207
2017-07-15 06:00:00,10.04699993133545,0.3350000083446503,6.289999961853027,-0.9240000247955322,4.051000118255615,1.371000051498413,21.173999786376957
2017-07-15 08:00:00,1.4739999771118164,0.2680000066757202,-2.1679999828338623,-0.9589999914169312,3.838000059127808,1.462000012397766,22.79199981689453
2017-07-15 09:00:00,2.075999975204468,1.0049999952316284,-1.6699999570846558,-0.5329999923706055,4.111999988555908,1.4320000410079956,23.354999542236328
2017-07-15 10:00:00,0.1340000033378601,1.5410000085830688,-3.9800000190734863,0.1070000007748603,3.990000009536743,1.2489999532699585,21.10400009155273
2017-07-15 12:00:00,-9.711999893188477,3.3489999771118164,-14.21399974822998,0.2129999995231628,3.8989999294281006,1.0049999952316284,20.89299964904785
2017-07-15 13:00:00,-9.041999816894531,4.152999877929688,-13.859000205993652,2.345000028610229,4.234000205993652,1.1269999742507937,20.68199920654297
2017-07-15 14:00:00,-6.831999778747559,4.019000053405762,-11.336000442504885,1.4570000171661377,4.172999858856201,1.2489999532699585,22.089000701904297
2017-07-15 15:00:00,-4.152999877929688,3.1480000019073486,-8.456999778747559,1.2790000438690186,4.295000076293944,1.309999942779541,22.933000564575195
2017-07-15 16:00:00,-1.0049999952316284,1.2730000019073486,-5.188000202178955,0.0359999984502792,4.081999778747559,1.156999945640564,23.917999267578125
2017-07-15 18:00:00,8.305999755859375,0.7369999885559082,4.547999858856201,-0.7459999918937683,3.868000030517578,0.8220000267028809,23.56599998474121
2017-07-15 20:00:00,16.40999984741211,1.1390000581741333,10.055999755859377,-0.7820000052452087,6.456999778747559,1.2790000438690186,22.72200012207031
2017-07-15 21:00:00,16.275999069213867,0.2010000050067901,10.020999908447266,-1.9539999961853027,6.3959999084472665,1.065999984741211,22.933000564575195
2017-07-15 22:00:00,16.745000839233402,2.075999975204468,11.300000190734863,-0.2489999979734421,5.756999969482423,1.2790000438690186,22.299999237060547
2017-07-15 23:00:00,17.079999923706055,2.2769999504089355,12.152999877929688,0.3910000026226044,4.90399980545044,1.218000054359436,22.58099937438965
2017-07-16 00:00:00,18.48600006103516,3.884999990463257,14.03600025177002,1.1729999780654907,4.507999897003174,1.0360000133514404,22.299999237060547
2017-07-16 01:00:00,17.548999786376953,3.750999927520752,13.361000061035154,1.6699999570846558,4.111999988555908,1.1269999742507937,22.72200012207031
2017-07-16 03:00:00,13.99899959564209,1.875,10.482999801635742,0.0710000023245811,3.441999912261963,1.187999963760376,22.79199981689453
2017-07-16 04:00:00,15.13700008392334,2.678999900817871,11.654999732971191,0.8529999852180481,3.3199999332427983,1.156999945640564,22.3700008392334
2017-07-16 05:00:00,15.472000122070312,3.2149999141693115,11.76200008392334,0.9589999914169312,3.7160000801086426,1.2489999532699585,22.15900039672852
2017-07-16 06:00:00,12.458000183105469,1.6080000400543213,8.706000328063965,0.0359999984502792,3.868000030517578,1.2790000438690186,22.933000564575195
2017-07-16 07:00:00,8.572999954223633,3.013999938964844,4.76200008392334,1.031000018119812,3.746000051498413,1.6749999523162842,24.19899940490723
2017-07-16 08:00:00,2.9470000267028813,2.2769999504089355,-0.675000011920929,0.7820000052452087,3.838000059127808,1.4010000228881836,24.05900001525879
2017-07-16 09:00:00,-0.1340000033378601,2.477999925613404,-4.263999938964844,1.2079999446868896,4.0209999084472665,1.2790000438690186,24.55100059509277
2017-07-16 10:00:00,-0.4020000100135803,3.617000102996826,-5.152999877929688,2.1679999828338623,4.507999897003174,1.3400000333786009,23.354999542236328
2017-07-16 11:00:00,-6.09499979019165,5.559000015258789,-10.553999900817873,4.3350000381469735,4.447000026702881,1.2489999532699585,23.143999099731445
2017-07-16 12:00:00,0.5360000133514404,1.1390000581741333,-3.58899998664856,-0.3199999928474426,4.324999809265137,1.097000002861023,22.65200042724609
2017-07-16 13:00:00,-0.9380000233650208,1.875,-6.040999889373777,0.3549999892711639,4.994999885559082,1.2790000438690186,22.58099937438965
2017-07-16 14:00:00,0.3350000083446503,2.2100000381469727,-4.547999858856201,0.6399999856948853,5.117000102996826,1.156999945640564,23.636999130249023
2017-07-16 15:00:00,1.5410000085830688,1.9420000314712524,-3.3050000667572017,0.4259999990463257,4.8429999351501465,1.0360000133514404,25.606000900268555
2017-07-16 16:00:00,0.2680000066757202,1.5410000085830688,-4.122000217437743,0.0359999984502792,4.690999984741211,1.5230000019073486,26.66200065612793
2017-07-16 17:00:00,5.692999839782715,0.9380000233650208,0.8169999718666077,-0.3910000026226044,4.934000015258789,1.2790000438690186,24.972999572753903
2017-07-16 19:00:00,12.72599983215332,0.06700000166893,7.994999885559082,-1.24399995803833,4.690999984741211,0.9139999747276306,24.05900001525879
2017-07-16 20:00:00,17.548999786376953,1.4739999771118164,10.696000099182127,-0.6399999856948853,7.00600004196167,1.218000054359436,23.49600028991699
2017-07-16 22:00:00,15.13700008392334,0.5360000133514404,9.060999870300291,-1.4210000038146973,6.060999870300293,1.309999942779541,23.707000732421875
2017-07-16 23:00:00,16.007999420166016,1.6740000247955322,10.625,-0.2129999995231628,5.390999794006348,1.156999945640564,23.28499984741211
2017-07-17 00:00:00,18.41900062561035,4.2199997901916495,13.788000106811523,2.061000108718872,4.751999855041504,1.0049999952316284,22.72200012207031
2017-07-17 01:00:00,15.338000297546388,2.4110000133514404,11.300000190734863,0.7110000252723694,4.203000068664552,0.975000023841858,23.56599998474121
2017-07-17 02:00:00,15.404999732971191,2.2100000381469727,11.194000244140623,0.1420000046491623,4.172999858856201,1.0360000133514404,23.28499984741211
2017-07-17 03:00:00,12.390999794006348,0.7369999885559082,8.635000228881836,-0.675000011920929,3.868000030517578,1.097000002861023,23.42600059509277
2017-07-17 04:00:00,13.060999870300291,1.5410000085830688,9.559000015258787,0.1070000007748603,3.4719998836517334,0.975000023841858,23.28499984741211
2017-07-17 05:00:00,15.270999908447266,3.282000064849853,11.121999740600586,1.1729999780654907,3.8989999294281006,1.097000002861023,22.79199981689453
2017-07-17 06:00:00,12.324000358581545,1.6080000400543213,8.137999534606934,-0.0359999984502792,4.295000076293944,1.371000051498413,23.07399940490723
2017-07-17 07:00:00,8.371999740600586,1.6740000247955322,4.796999931335449,0.3910000026226044,3.503000020980835,1.156999945640564,23.707000732421875
2017-07-17 09:00:00,-1.406999945640564,2.746000051498413,-5.436999797821045,1.2790000438690186,4.0209999084472665,1.2489999532699585,25.32500076293945
2017-07-17 10:00:00,-3.750999927520752,3.6840000152587886,-8.741999626159668,2.061000108718872,4.477000236511231,1.309999942779541,25.11400032043457
2017-07-17 11:00:00,-5.090000152587892,4.019000053405762,-10.482999801635742,2.1679999828338623,5.177999973297119,1.3400000333786009,24.90299987792969
2017-07-17 12:00:00,-6.429999828338622,4.3540000915527335,-11.76200008392334,1.9539999961853027,5.086999893188477,1.371000051498413,24.19899940490723
2017-07-17 13:00:00,-4.2199997901916495,5.0229997634887695,-9.878999710083008,2.41599988937378,5.879000186920166,1.4320000410079956,24.05900001525879
2017-07-17 14:00:00,-3.41599988937378,4.0859999656677255,-9.345999717712402,1.919000029563904,5.544000148773193,1.4919999837875366,25.2549991607666
2017-07-17 15:00:00,-0.7369999885559082,3.3489999771118164,-6.254000186920166,1.6349999904632568,5.238999843597412,1.462000012397766,27.295000076293945
2017-07-17 16:00:00,2.477999925613404,1.875,-2.45199990272522,0.3549999892711639,4.873000144958496,1.3400000333786009,26.02799987792969
2017-07-17 17:00:00,5.894000053405763,1.2730000019073486,1.031000018119812,-0.1070000007748603,4.965000152587892,1.371000051498413,27.92799949645996
2017-07-17 18:00:00,9.845999717712402,0.5360000133514404,4.796999931335449,-1.1019999980926514,4.873000144958496,1.3400000333786009,27.083999633789062
2017-07-17 20:00:00,19.290000915527344,2.746000051498413,11.477999687194824,-0.5329999923706055,8.10200023651123,1.919000029563904,25.04400062561035
2017-07-17 21:00:00,19.75900077819824,1.807999968528748,11.72700023651123,-0.8529999852180481,7.797999858856201,2.04099988937378,24.34000015258789
2017-07-17 22:00:00,17.482000350952152,1.4739999771118164,10.553999900817873,-1.031000018119812,7.370999813079834,1.8279999494552608,24.19899940490723
2017-07-17 23:00:00,18.084999084472656,2.2769999504089355,12.366000175476074,0.4970000088214874,5.96999979019165,1.4320000410079956,24.62100028991699
2017-07-18 01:00:00,18.01799964904785,3.750999927520752,13.07699966430664,1.5279999971389768,5.208000183105469,1.371000051498413,23.77700042724609
2017-07-18 02:00:00,15.940999984741213,2.344000101089477,12.116999626159668,0.9950000047683716,4.630000114440918,1.218000054359436,24.34000015258789
2017-07-18 04:00:00,11.654999732971191,0.8709999918937683,8.031000137329103,-0.8529999852180481,3.7160000801086426,1.156999945640564,24.55100059509277
2017-07-18 05:00:00,11.98900032043457,0.8040000200271606,8.38599967956543,-0.4620000123977661,3.990000009536743,1.2790000438690186,23.988000869750977
2017-07-18 06:00:00,10.3149995803833,1.1390000581741333,6.610000133514402,-0.675000011920929,3.625,1.218000054359436,23.707000732421875
2017-07-18 08:00:00,3.013999938964844,2.477999925613404,-0.9240000247955322,0.3549999892711639,3.838000059127808,1.4919999837875366,24.12899971008301
2017-07-18 10:00:00,-5.290999889373778,4.0859999656677255,-10.446999549865724,1.9900000095367432,4.355999946594238,1.4010000228881836,22.44099998474121
2017-07-18 11:00:00,-5.692999839782715,4.554999828338623,-11.548999786376951,2.486999988555908,4.690999984741211,1.6139999628067017,22.58099937438965
2017-07-18 12:00:00,-6.831999778747559,4.822999954223633,-12.82800006866455,2.203000068664551,5.513000011444092,1.462000012397766,23.42600059509277
2017-07-18 13:00:00,-5.559000015258789,4.152999877929688,-10.94499969482422,2.2390000820159908,5.329999923706055,1.4919999837875366,23.354999542236328
2017-07-18 14:00:00,-3.0810000896453857,2.880000114440918,-8.10200023651123,1.2079999446868896,5.086999893188477,1.4320000410079956,23.00300025939941
2017-07-18 17:00:00,7.501999855041504,1.0720000267028809,2.594000101089477,-0.2489999979734421,4.538000106811523,1.218000054359436,24.90299987792969
2017-07-18 19:00:00,11.854999542236328,0.6029999852180481,6.857999801635742,-1.1369999647140503,5.208000183105469,1.462000012397766,23.988000869750977
2017-07-18 20:00:00,18.55299949645996,1.9420000314712524,11.121999740600586,-0.675000011920929,7.828000068664551,1.8279999494552608,21.947999954223643
2017-07-18 21:00:00,19.1560001373291,1.0720000267028809,11.477999687194824,-1.4919999837875366,7.28000020980835,1.6449999809265137,21.73699951171875
2017-07-18 23:00:00,18.2189998626709,2.4110000133514404,11.904000282287598,0.2129999995231628,5.908999919891357,1.2489999532699585,21.808000564575195
2017-07-19 00:00:00,22.638999938964844,5.357999801635742,14.746999740600586,1.7059999704360962,8.437000274658201,1.919000029563904,21.315000534057614
2017-07-19 01:00:00,18.88800048828125,3.818000078201294,13.859000205993652,1.5279999971389768,5.056000232696533,1.4320000410079956,21.525999069213867
