date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2017-10-08 04:00:00,10.984999656677246,4.287000179290772,9.48799991607666,2.559000015258789,1.8279999494552608,1.0049999952316284,11.467000007629396
2017-10-08 05:00:00,10.717000007629396,3.3489999771118164,8.741999626159668,2.486999988555908,2.1630001068115234,0.7609999775886536,11.114999771118164
2017-10-08 07:00:00,11.31999969482422,4.421000003814697,8.706000328063965,2.664999961853028,2.740999937057495,0.8830000162124634,11.1850004196167
2017-10-08 09:00:00,-6.89900016784668,3.750999927520752,-9.559000015258787,2.309999942779541,2.2839999198913574,1.1269999742507937,12.380999565124512
2017-10-08 11:00:00,-13.597000122070312,7.501999855041504,-16.31100082397461,5.756999969482423,2.8940000534057617,1.0360000133514404,13.085000038146973
2017-10-08 12:00:00,-16.67799949645996,6.027999877929688,-19.11800003051757,4.0869998931884775,1.9800000190734863,0.8220000267028809,13.435999870300291
2017-10-08 13:00:00,-15.87399959564209,6.09499979019165,-18.08699989318848,4.370999813079834,1.6749999523162842,0.7919999957084656,15.47599983215332
2017-10-08 14:00:00,-12.123000144958494,5.760000228881836,-14.675999641418455,3.696000099182129,1.919000029563904,0.8529999852180481,15.125
2017-10-08 15:00:00,-7.568999767303468,3.884999990463257,-10.270000457763672,2.594000101089477,1.8279999494552608,0.8830000162124634,15.19499969482422
2017-10-08 16:00:00,-2.1429998874664307,2.075999975204468,-4.547999858856201,0.8169999718666077,2.131999969482422,1.0049999952316284,14.70300006866455
2017-10-08 17:00:00,5.290999889373778,1.4739999771118164,2.8429999351501465,0.4970000088214874,2.5280001163482666,0.8529999852180481,15.125
2017-10-08 18:00:00,6.429999828338622,0.4690000116825104,4.014999866485597,-0.4970000088214874,2.375999927520752,0.8220000267028809,14.140000343322756
2017-10-08 19:00:00,7.903999805450439,1.4739999771118164,4.939000129699707,0.2489999979734421,2.8940000534057617,0.8830000162124634,13.57699966430664
2017-10-08 21:00:00,8.371999740600586,3.2149999141693115,6.111999988555907,1.919000029563904,2.437000036239624,0.944000005722046,12.380999565124512
2017-10-08 22:00:00,10.381999969482422,2.880000114440918,7.782000064849853,1.2790000438690186,1.9800000190734863,1.097000002861023,12.239999771118164
2017-10-09 00:00:00,11.052000045776367,3.282000064849853,8.777000427246094,2.025000095367432,1.9800000190734863,1.0360000133514404,11.607000350952148
2017-10-09 04:00:00,11.052000045776367,3.617000102996826,9.131999969482422,2.5230000019073486,1.7359999418258667,0.8220000267028809,10.833000183105469
2017-10-09 05:00:00,9.376999855041504,2.2100000381469727,7.320000171661378,0.8529999852180481,2.193000078201294,1.0049999952316284,10.692999839782717
2017-10-09 06:00:00,12.256999969482422,3.282000064849853,9.772000312805176,1.4210000038146973,3.075999975204468,1.065999984741211,10.762999534606934
2017-10-09 07:00:00,9.913000106811523,4.019000053405762,7.498000144958496,2.594000101089477,2.6800000667572017,0.944000005722046,11.114999771118164
2017-10-09 09:00:00,-7.836999893188477,4.689000129699707,-9.878999710083008,3.58899998664856,2.253999948501587,1.1269999742507937,11.467000007629396
2017-10-09 10:00:00,-12.256999969482422,6.09499979019165,-14.854000091552734,4.619999885559082,2.58899998664856,1.097000002861023,13.085000038146973
2017-10-09 11:00:00,-14.803000450134276,6.697999954223633,-17.625,5.046000003814697,2.86299991607666,1.065999984741211,13.29599952697754
2017-10-09 12:00:00,-17.683000564575195,6.36299991607666,-19.650999069213867,4.547999858856201,2.101999998092652,1.0049999952316284,13.647000312805176
2017-10-09 14:00:00,-12.994000434875488,5.625999927520752,-15.35099983215332,3.696000099182129,1.919000029563904,1.0360000133514404,16.391000747680664
2017-10-09 15:00:00,-7.769999980926514,5.090000152587892,-10.055999755859377,3.375999927520752,1.888000011444092,0.975000023841858,15.89799976348877
2017-10-09 16:00:00,-2.812999963760376,3.617000102996826,-4.014999866485597,2.309999942779541,2.0710000991821294,1.1269999742507937,16.391000747680664
2017-10-09 17:00:00,4.822999954223633,2.075999975204468,2.0969998836517334,0.9589999914169312,2.61899995803833,0.975000023841858,16.180000305175778
2017-10-09 18:00:00,8.104999542236326,1.406999945640564,5.223999977111816,-0.0710000023245811,2.86299991607666,1.218000054359436,15.687000274658203
2017-10-09 19:00:00,8.572999954223633,1.6080000400543213,5.614999771118164,0.2489999979734421,2.924000024795532,1.065999984741211,15.968999862670898
2017-10-09 20:00:00,8.038000106811522,1.4739999771118164,5.046000003814697,0.1420000046491623,2.8329999446868896,1.0360000133514404,14.843000411987305
2017-10-09 21:00:00,7.501999855041504,0.7369999885559082,4.76200008392334,-0.7110000252723694,2.1630001068115234,0.8529999852180481,14.562000274658203
2017-10-09 22:00:00,9.979999542236328,2.5450000762939453,7.532999992370605,1.1369999647140503,1.9490000009536743,0.8220000267028809,14.491000175476074
2017-10-09 23:00:00,11.720999717712402,3.750999927520752,9.593999862670898,2.0969998836517334,2.101999998092652,0.9139999747276306,13.928999900817873
2017-10-10 00:00:00,10.717000007629396,4.287000179290772,9.416999816894531,2.309999942779541,1.8580000400543213,0.944000005722046,14.279999732971191
2017-10-10 01:00:00,11.854999542236328,4.554999828338623,10.055999755859377,2.7720000743865967,1.888000011444092,1.309999942779541,14.843000411987305
2017-10-10 02:00:00,11.788000106811523,4.019000053405762,9.416999816894531,2.45199990272522,1.6749999523162842,0.9139999747276306,13.99899959564209
2017-10-10 03:00:00,11.45400047302246,3.95199990272522,9.45199966430664,2.131999969482422,1.7359999418258667,0.944000005722046,14.631999969482422
2017-10-10 04:00:00,12.72599983215332,4.2199997901916495,9.80799961090088,2.45199990272522,2.2239999771118164,1.1269999742507937,15.265000343322756
2017-10-10 05:00:00,11.119000434875488,3.0810000896453857,8.173000335693361,1.741000056266785,2.5280001163482666,1.065999984741211,15.54699993133545
2017-10-10 07:00:00,10.649999618530272,3.3489999771118164,8.137999534606934,2.1679999828338623,2.740999937057495,1.0360000133514404,15.053999900817873
2017-10-10 08:00:00,7.166999816894531,4.152999877929688,4.76200008392334,1.741000056266785,2.497999906539917,1.309999942779541,15.54699993133545
2017-10-10 09:00:00,3.0810000896453857,2.344000101089477,0.4259999990463257,1.065999984741211,2.4670000076293945,1.2790000438690186,15.758000373840332
2017-10-10 10:00:00,-1.9420000314712524,3.2149999141693115,-5.010000228881836,1.6699999570846558,2.7720000743865967,1.309999942779541,14.562000274658203
2017-10-10 11:00:00,-9.845999717712402,4.889999866485597,-13.005999565124512,3.233999967575073,2.984999895095825,1.218000054359436,13.928999900817873
2017-10-10 12:00:00,-4.822999954223633,1.875,-7.10699987411499,1.031000018119812,2.101999998092652,0.975000023841858,13.435999870300291
2017-10-10 13:00:00,-0.4020000100135803,2.678999900817871,-2.486999988555908,1.065999984741211,2.131999969482422,1.0360000133514404,13.928999900817873
2017-10-10 14:00:00,2.678999900817871,2.5450000762939453,0.8529999852180481,0.9589999914169312,2.1630001068115234,1.097000002861023,12.380999565124512
2017-10-10 16:00:00,4.889999866485597,2.2100000381469727,2.700999975204468,0.8880000114440918,2.2239999771118164,1.1269999742507937,10.621999740600586
2017-10-10 17:00:00,6.966000080108643,1.741000056266785,4.584000110626222,0.675000011920929,2.315000057220459,0.7310000061988831,9.56700038909912
2017-10-10 18:00:00,7.836999893188477,1.4739999771118164,4.939000129699707,0.2489999979734421,2.86299991607666,1.0049999952316284,9.355999946594238
2017-10-10 21:00:00,6.162000179290772,0.9380000233650208,3.908999919891357,-0.8169999718666077,2.6800000667572017,1.0049999952316284,7.73799991607666
2017-10-10 22:00:00,8.975000381469727,2.1429998874664307,6.502999782562256,0.5690000057220459,1.8580000400543213,1.2489999532699585,7.0349998474121085
2017-10-10 23:00:00,10.85099983215332,2.880000114440918,8.38599967956543,1.812000036239624,2.1630001068115234,0.944000005722046,6.752999782562256
2017-10-11 00:00:00,10.717000007629396,3.6840000152587886,8.598999977111816,2.2390000820159908,2.2239999771118164,1.0049999952316284,5.557000160217285
2017-10-11 01:00:00,10.649999618530272,3.0810000896453857,7.960000038146973,1.7059999704360962,2.101999998092652,0.8529999852180481,6.752999782562256
2017-10-11 02:00:00,9.913000106811523,3.617000102996826,7.747000217437744,1.919000029563904,1.8580000400543213,0.944000005722046,6.261000156402588
2017-10-11 04:00:00,9.779000282287598,3.41599988937378,8.456999778747559,1.6699999570846558,2.04099988937378,1.097000002861023,7.105000019073486
2017-10-11 05:00:00,9.845999717712402,3.2149999141693115,7.461999893188477,2.0969998836517334,2.253999948501587,0.975000023841858,6.261000156402588
2017-10-11 06:00:00,9.913000106811523,2.477999925613404,7.498000144958496,0.9589999914169312,2.5280001163482666,1.065999984741211,6.541999816894531
2017-10-11 07:00:00,10.3149995803833,2.4110000133514404,8.065999984741211,1.3860000371932983,2.7720000743865967,0.8830000162124634,4.501999855041504
2017-10-11 08:00:00,9.109000205993652,3.1480000019073486,6.076000213623048,2.131999969482422,2.61899995803833,1.0049999952316284,6.823999881744385
2017-10-11 09:00:00,6.564000129699707,2.4110000133514404,3.5179998874664307,1.315000057220459,2.497999906539917,1.156999945640564,7.0349998474121085
2017-10-11 10:00:00,6.831999778747559,2.5450000762939453,4.65500020980835,0.8169999718666077,2.650000095367432,1.1269999742507937,7.809000015258789
2017-10-11 11:00:00,5.960999965667725,2.075999975204468,3.127000093460083,0.8529999852180481,2.86299991607666,1.0360000133514404,8.442000389099121
2017-10-11 12:00:00,4.554999828338623,1.6740000247955322,1.9539999961853027,0.1070000007748603,2.2239999771118164,1.156999945640564,8.722999572753906
2017-10-11 13:00:00,4.152999877929688,1.2059999704360962,1.5640000104904177,0.3199999928474426,2.131999969482422,1.097000002861023,7.879000186920166
2017-10-11 14:00:00,5.492000102996826,2.2769999504089355,3.0920000076293945,0.6039999723434448,2.0710000991821294,1.065999984741211,7.105000019073486
2017-10-11 17:00:00,6.966000080108643,1.2059999704360962,4.90399980545044,0.5329999923706055,2.315000057220459,0.7609999775886536,6.190999984741211
2017-10-11 18:00:00,6.497000217437744,0.8040000200271606,4.370999813079834,-0.1420000046491623,2.131999969482422,0.7009999752044678,4.361999988555908
2017-10-11 20:00:00,5.223999977111816,0.4690000116825104,3.4820001125335693,-0.3199999928474426,1.7669999599456787,0.6700000166893005,6.683000087738037
2017-10-11 22:00:00,5.1570000648498535,0.6700000166893005,3.0559999942779537,-0.6399999856948853,1.7359999418258667,0.6399999856948853,6.4720001220703125
2017-10-12 00:00:00,7.301000118255615,1.875,5.081999778747559,0.675000011920929,1.5230000019073486,0.6700000166893005,6.61299991607666
2017-10-12 01:00:00,6.36299991607666,1.3400000333786009,4.939000129699707,0.7110000252723694,1.462000012397766,0.6399999856948853,4.432000160217285
2017-10-12 02:00:00,6.966000080108643,1.875,5.258999824523926,1.065999984741211,1.3400000333786009,0.5789999961853027,5.3460001945495605
2017-10-12 04:00:00,7.434999942779541,1.9420000314712524,5.685999870300293,0.7110000252723694,1.5529999732971191,0.7609999775886536,3.6579999923706055
2017-10-12 06:00:00,8.439000129699707,1.6740000247955322,5.6500000953674325,0.4970000088214874,2.193000078201294,0.7009999752044678,2.6730000972747803
2017-10-12 08:00:00,7.636000156402588,2.009000062942505,5.329999923706055,0.5329999923706055,2.4670000076293945,0.9139999747276306,4.361999988555908
2017-10-12 09:00:00,7.501999855041504,2.2769999504089355,4.584000110626222,0.7820000052452087,2.437000036239624,0.944000005722046,3.5169999599456787
2017-10-12 13:00:00,4.689000129699707,0.8040000200271606,2.45199990272522,0.1420000046491623,1.9490000009536743,0.9139999747276306,6.823999881744385
2017-10-12 14:00:00,3.1480000019073486,1.741000056266785,1.2790000438690186,0.3910000026226044,2.101999998092652,0.944000005722046,5.486999988555908
2017-10-12 15:00:00,5.1570000648498535,1.5410000085830688,3.3050000667572017,-0.1780000030994415,1.9490000009536743,0.8830000162124634,5.065000057220459
2017-10-12 16:00:00,5.894000053405763,1.807999968528748,3.7309999465942383,0.7459999918937683,2.131999969482422,0.8220000267028809,5.486999988555908
2017-10-12 17:00:00,8.706999778747559,1.4739999771118164,5.828000068664551,0.3549999892711639,2.924000024795532,0.8529999852180481,4.994999885559082
2017-10-12 20:00:00,5.960999965667725,0.7369999885559082,3.625,-0.1780000030994415,2.315000057220459,0.8220000267028809,6.261000156402588
2017-10-12 21:00:00,5.559000015258789,-0.2680000066757202,3.58899998664856,-1.3860000371932983,1.919000029563904,0.7609999775886536,7.105000019073486
2017-10-12 22:00:00,9.3100004196167,3.0810000896453857,7.498000144958496,1.7059999704360962,1.7970000505447388,0.7919999957084656,7.0349998474121085
2017-10-12 23:00:00,10.04699993133545,2.9470000267028813,8.635000228881836,2.025000095367432,1.7669999599456787,0.7310000061988831,7.879000186920166
2017-10-13 00:00:00,10.583000183105469,3.1480000019073486,9.20400047302246,2.061000108718872,1.4010000228881836,0.609000027179718,7.668000221252441
2017-10-13 01:00:00,11.31999969482422,4.152999877929688,9.666000366210938,3.4820001125335693,1.309999942779541,0.5479999780654907,7.73799991607666
2017-10-13 04:00:00,9.444000244140623,3.549999952316284,8.38599967956543,2.345000028610229,1.3400000333786009,0.7009999752044678,7.175000190734862
2017-10-13 05:00:00,11.92199993133545,4.152999877929688,10.66100025177002,2.878000020980835,1.7669999599456787,0.6399999856948853,7.456999778747559
2017-10-13 08:00:00,7.903999805450439,3.4830000400543213,5.329999923706055,2.38100004196167,2.6800000667572017,1.1269999742507937,7.315999984741211
2017-10-13 09:00:00,3.884999990463257,3.3489999771118164,1.5279999971389768,1.7059999704360962,2.193000078201294,1.0049999952316284,7.386000156402588
2017-10-13 10:00:00,4.889999866485597,4.019000053405762,1.4919999837875366,2.309999942779541,2.8329999446868896,1.1269999742507937,7.456999778747559
2017-10-13 11:00:00,-2.1429998874664307,2.5450000762939453,-5.152999877929688,1.315000057220459,2.86299991607666,1.156999945640564,8.300999641418457
2017-10-13 12:00:00,-1.6080000400543213,2.2100000381469727,-4.192999839782715,0.7820000052452087,2.1630001068115234,0.8830000162124634,8.159999847412111
2017-10-13 13:00:00,-5.0229997634887695,2.075999975204468,-7.10699987411499,0.9589999914169312,1.888000011444092,0.944000005722046,8.652999877929688
2017-10-13 17:00:00,7.166999816894531,1.3400000333786009,4.584000110626222,0.3199999928474426,2.58899998664856,0.6700000166893005,10.0600004196167
2017-10-13 22:00:00,9.913000106811523,2.812999963760376,8.031000137329103,1.919000029563904,1.6749999523162842,0.7009999752044678,8.51200008392334
2017-10-13 23:00:00,11.92199993133545,4.554999828338623,10.199000358581545,3.233999967575073,1.919000029563904,0.8830000162124634,8.230999946594237
2017-10-14 00:00:00,10.784000396728516,4.421000003814697,9.48799991607666,3.0199999809265137,1.6749999523162842,0.8529999852180481,8.159999847412111
2017-10-14 02:00:00,10.515999794006348,4.622000217437744,9.559000015258787,2.594000101089477,1.888000011444092,1.0360000133514404,7.879000186920166
2017-10-14 03:00:00,11.38700008392334,3.6840000152587886,9.20400047302246,2.2739999294281006,1.7059999704360962,0.975000023841858,8.090000152587889
2017-10-14 04:00:00,10.515999794006348,3.750999927520752,9.131999969482422,2.7720000743865967,1.4919999837875366,0.8220000267028809,4.923999786376953
2017-10-14 05:00:00,11.588000297546388,4.287000179290772,9.097000122070312,2.203000068664551,2.04099988937378,0.975000023841858,6.261000156402588
2017-10-14 07:00:00,14.199999809265137,5.090000152587892,11.121999740600586,3.0559999942779537,3.075999975204468,1.065999984741211,7.245999813079834
2017-10-14 08:00:00,10.180999755859377,4.554999828338623,7.461999893188477,2.9489998817443848,2.6800000667572017,1.187999963760376,7.809000015258789
2017-10-14 09:00:00,4.822999954223633,2.1429998874664307,2.664999961853028,0.8169999718666077,2.650000095367432,1.309999942779541,7.668000221252441
2017-10-14 10:00:00,-0.6700000166893005,2.477999925613404,-3.908999919891357,1.065999984741211,2.86299991607666,1.065999984741211,8.159999847412111
2017-10-14 11:00:00,-1.741000056266785,3.6840000152587886,-4.796999931335449,2.309999942779541,2.8329999446868896,0.975000023841858,8.300999641418457
2017-10-14 12:00:00,1.6740000247955322,1.6080000400543213,-0.5690000057220459,0.3199999928474426,2.04099988937378,0.8529999852180481,8.020000457763674
2017-10-14 15:00:00,3.013999938964844,1.406999945640564,1.1729999780654907,0.3910000026226044,1.888000011444092,0.9139999747276306,8.159999847412111
2017-10-14 16:00:00,5.692999839782715,1.6740000247955322,3.1630001068115234,0.4259999990463257,2.253999948501587,0.975000023841858,7.597000122070312
2017-10-14 19:00:00,6.966000080108643,0.8709999918937683,4.513000011444092,-0.1420000046491623,2.437000036239624,0.7919999957084656,6.894000053405763
2017-10-14 22:00:00,9.444000244140623,1.5410000085830688,7.2849998474121085,0.9589999914169312,1.8580000400543213,0.7919999957084656,7.315999984741211
2017-10-14 23:00:00,11.31999969482422,3.617000102996826,8.777000427246094,2.5230000019073486,2.101999998092652,0.975000023841858,7.105000019073486
2017-10-15 00:00:00,10.180999755859377,3.884999990463257,8.314999580383299,2.345000028610229,1.888000011444092,0.9139999747276306,7.456999778747559
2017-10-15 01:00:00,10.85099983215332,3.41599988937378,8.706000328063965,2.38100004196167,1.8580000400543213,0.944000005722046,7.526999950408935
2017-10-15 02:00:00,9.243000030517578,3.1480000019073486,7.532999992370605,1.7769999504089355,1.7970000505447388,0.975000023841858,7.386000156402588
2017-10-15 04:00:00,10.984999656677246,4.0859999656677255,8.670999526977539,2.2390000820159908,1.9490000009536743,0.9139999747276306,6.823999881744385
2017-10-15 05:00:00,10.91800022125244,3.3489999771118164,8.527999877929688,2.0969998836517334,2.131999969482422,0.8830000162124634,6.330999851226808
2017-10-15 06:00:00,11.854999542236328,4.019000053405762,8.954999923706055,2.5230000019073486,2.61899995803833,0.975000023841858,6.541999816894531
2017-10-15 08:00:00,8.907999992370605,3.41599988937378,5.96999979019165,2.025000095367432,2.740999937057495,1.097000002861023,6.4720001220703125
2017-10-15 09:00:00,7.836999893188477,3.1480000019073486,4.868000030517578,1.24399995803833,2.4670000076293945,1.065999984741211,6.541999816894531
2017-10-15 10:00:00,7.099999904632568,2.477999925613404,4.263999938964844,1.1369999647140503,2.650000095367432,1.0049999952316284,6.119999885559082
2017-10-15 11:00:00,3.750999927520752,2.1429998874664307,1.350000023841858,0.8169999718666077,2.7109999656677246,0.944000005722046,7.245999813079834
2017-10-15 13:00:00,3.4830000400543213,1.741000056266785,1.4570000171661377,0.2840000092983246,2.253999948501587,1.065999984741211,8.371000289916992
2017-10-15 14:00:00,3.0810000896453857,1.9420000314712524,0.3910000026226044,0.1780000030994415,2.193000078201294,1.097000002861023,8.442000389099121
2017-10-15 15:00:00,4.956999778747559,1.2059999704360962,2.9489998817443848,0.3910000026226044,2.101999998092652,0.975000023841858,8.300999641418457
2017-10-15 16:00:00,6.2290000915527335,1.6740000247955322,3.4110000133514404,0.4259999990463257,2.559000015258789,1.065999984741211,7.73799991607666
2017-10-15 20:00:00,6.564000129699707,1.0720000267028809,3.7309999465942383,-0.1420000046491623,2.8940000534057617,1.097000002861023,7.105000019073486
2017-10-15 21:00:00,5.760000228881836,-0.06700000166893,3.58899998664856,-1.24399995803833,2.2239999771118164,1.0049999952316284,6.541999816894531
2017-10-15 22:00:00,10.04699993133545,2.812999963760376,8.279999732971191,1.883000016212464,1.6749999523162842,1.0360000133514404,6.119999885559082
2017-10-15 23:00:00,10.583000183105469,3.0810000896453857,8.989999771118164,2.131999969482422,1.7359999418258667,0.7609999775886536,6.330999851226808
2017-10-16 02:00:00,11.520999908447266,3.95199990272522,9.3100004196167,2.38100004196167,1.5529999732971191,0.8220000267028809,6.261000156402588
2017-10-16 04:00:00,10.11400032043457,3.4830000400543213,8.706000328063965,2.345000028610229,1.6139999628067017,0.8830000162124634,5.839000225067139
2017-10-16 05:00:00,11.253000259399414,3.95199990272522,8.918999671936035,2.45199990272522,1.888000011444092,0.975000023841858,4.432000160217285
2017-10-16 06:00:00,13.395999908447266,4.956999778747559,11.086999893188477,3.0920000076293945,2.2839999198913574,0.8830000162124634,6.261000156402588
2017-10-16 07:00:00,12.123000144958494,4.3540000915527335,9.23900032043457,2.700999975204468,2.8940000534057617,1.1269999742507937,6.61299991607666
2017-10-16 08:00:00,9.913000106811523,4.0859999656677255,7.071000099182129,2.1679999828338623,2.9549999237060547,1.371000051498413,6.541999816894531
2017-10-16 09:00:00,4.822999954223633,2.009000062942505,1.4919999837875366,0.3549999892711639,3.015000104904175,1.4919999837875366,6.683000087738037
2017-10-16 10:00:00,3.750999927520752,2.678999900817871,0.9950000047683716,1.24399995803833,2.984999895095825,1.187999963760376,6.61299991607666
2017-10-16 12:00:00,3.884999990463257,1.1390000581741333,1.315000057220459,0.0359999984502792,2.497999906539917,1.1269999742507937,6.050000190734862
2017-10-16 13:00:00,2.075999975204468,2.2100000381469727,-0.2489999979734421,0.6039999723434448,2.437000036239624,1.156999945640564,4.994999885559082
2017-10-16 14:00:00,6.63100004196167,2.477999925613404,3.4820001125335693,0.675000011920929,2.497999906539917,1.218000054359436,6.190999984741211
2017-10-16 16:00:00,6.564000129699707,2.2769999504089355,3.4470000267028813,0.4970000088214874,2.9549999237060547,1.3400000333786009,3.3059999942779537
2017-10-16 17:00:00,8.439000129699707,1.807999968528748,5.081999778747559,0.2489999979734421,3.2899999618530287,1.218000054359436,4.7839999198913565
2017-10-16 18:00:00,7.903999805450439,1.1390000581741333,4.584000110626222,-0.2840000092983246,3.2290000915527344,1.156999945640564,3.86899995803833
2017-10-16 19:00:00,7.166999816894531,1.0049999952316284,4.014999866485597,-0.3549999892711639,3.015000104904175,1.1269999742507937,4.501999855041504
2017-10-16 21:00:00,5.894000053405763,1.0049999952316284,3.4820001125335693,-0.2129999995231628,2.437000036239624,1.0360000133514404,5.697999954223633
2017-10-16 22:00:00,7.903999805450439,3.3489999771118164,5.791999816894531,2.0969998836517334,1.919000029563904,0.9139999747276306,6.190999984741211
2017-10-16 23:00:00,10.449000358581545,4.48799991607666,7.994999885559082,2.5230000019073486,2.009999990463257,0.8220000267028809,5.3460001945495605
2017-10-17 01:00:00,12.123000144958494,4.822999954223633,10.092000007629396,3.838000059127808,1.8279999494552608,0.8830000162124634,5.908999919891357
2017-10-17 03:00:00,11.654999732971191,5.425000190734863,9.593999862670898,3.375999927520752,1.6139999628067017,0.8529999852180481,6.050000190734862
2017-10-17 04:00:00,9.243000030517578,4.554999828338623,7.676000118255615,2.41599988937378,1.5529999732971191,0.8220000267028809,7.105000019073486
2017-10-17 06:00:00,12.324000358581545,5.357999801635742,10.234000205993652,3.625,2.650000095367432,1.065999984741211,6.4720001220703125
2017-10-17 07:00:00,13.730999946594238,4.3540000915527335,10.446999549865724,2.736000061035156,3.1679999828338623,1.156999945640564,6.964000225067139
2017-10-17 08:00:00,8.77400016784668,3.549999952316284,6.361000061035156,1.2079999446868896,2.61899995803833,1.2790000438690186,7.597000122070312
2017-10-17 10:00:00,2.2769999504089355,2.2100000381469727,-0.4259999990463257,0.7110000252723694,2.7109999656677246,1.218000054359436,8.020000457763674
2017-10-17 11:00:00,-1.5410000085830688,3.3489999771118164,-4.619999885559082,1.4570000171661377,2.740999937057495,1.0360000133514404,8.51200008392334
2017-10-17 12:00:00,1.0720000267028809,1.807999968528748,-1.24399995803833,0.3910000026226044,2.009999990463257,1.065999984741211,8.442000389099121
2017-10-17 13:00:00,2.075999975204468,1.875,-0.2840000092983246,0.5690000057220459,1.919000029563904,1.1269999742507937,8.652999877929688
2017-10-17 14:00:00,-1.807999968528748,2.678999900817871,-3.375999927520752,1.4210000038146973,1.9800000190734863,1.065999984741211,8.722999572753906
2017-10-17 15:00:00,2.2100000381469727,2.2100000381469727,0.3910000026226044,0.6039999723434448,1.919000029563904,1.0049999952316284,9.074999809265137
2017-10-17 16:00:00,3.0810000896453857,0.7369999885559082,1.1369999647140503,-0.1070000007748603,1.9800000190734863,0.8529999852180481,8.86400032043457
2017-10-17 17:00:00,7.769999980926514,1.2059999704360962,4.868000030517578,0.1420000046491623,2.61899995803833,0.7310000061988831,8.581999778747559
2017-10-17 18:00:00,7.0329999923706055,0.6700000166893005,4.441999912261963,-0.1780000030994415,2.497999906539917,0.609000027179718,9.355999946594238
2017-10-17 22:00:00,5.692999839782715,1.2059999704360962,3.5179998874664307,-0.2840000092983246,1.7669999599456787,0.8529999852180481,8.371000289916992
2017-10-17 23:00:00,8.171999931335451,2.344000101089477,6.040999889373777,0.7820000052452087,1.7359999418258667,0.9139999747276306,7.879000186920166
2017-10-18 00:00:00,8.706999778747559,2.2769999504089355,7.14300012588501,1.2790000438690186,1.5230000019073486,0.7609999775886536,8.020000457763674
2017-10-18 01:00:00,6.497000217437744,2.075999975204468,4.868000030517578,0.4259999990463257,1.6449999809265137,0.8830000162124634,7.668000221252441
2017-10-18 02:00:00,8.038000106811522,3.2149999141693115,6.610000133514402,1.812000036239624,1.7359999418258667,0.944000005722046,7.315999984741211
2017-10-18 03:00:00,8.371999740600586,2.075999975204468,6.4670000076293945,1.2079999446868896,1.6449999809265137,0.9139999747276306,7.105000019073486
2017-10-18 04:00:00,8.171999931335451,2.880000114440918,6.324999809265138,1.065999984741211,1.4320000410079956,0.7310000061988831,7.175000190734862
2017-10-18 05:00:00,7.703000068664551,1.741000056266785,6.183000087738037,0.8529999852180481,1.4919999837875366,0.6399999856948853,7.105000019073486
2017-10-18 07:00:00,10.583000183105469,3.2149999141693115,7.498000144958496,1.2790000438690186,2.7720000743865967,1.0049999952316284,6.752999782562256
2017-10-18 08:00:00,6.564000129699707,2.812999963760376,4.547999858856201,0.9589999914169312,2.4670000076293945,1.097000002861023,6.894000053405763
2017-10-18 10:00:00,4.3540000915527335,2.5450000762939453,1.6349999904632568,1.031000018119812,2.5280001163482666,1.1269999742507937,7.315999984741211
2017-10-18 11:00:00,4.421000003814697,1.6080000400543213,1.4570000171661377,0.3549999892711639,2.8940000534057617,1.097000002861023,8.020000457763674
2017-10-18 12:00:00,-0.7369999885559082,1.4739999771118164,-2.9489998817443848,0.1780000030994415,2.193000078201294,1.1269999742507937,8.722999572753906
2017-10-18 13:00:00,0.06700000166893,2.4110000133514404,-1.5989999771118164,1.2790000438690186,2.04099988937378,0.975000023841858,9.56700038909912
2017-10-18 14:00:00,2.812999963760376,2.2100000381469727,0.3199999928474426,0.5690000057220459,1.919000029563904,1.0049999952316284,9.637999534606934
2017-10-18 16:00:00,4.956999778747559,1.807999968528748,3.0920000076293945,0.6399999856948853,2.193000078201294,0.975000023841858,9.56700038909912
2017-10-18 17:00:00,8.171999931335451,1.406999945640564,5.223999977111816,0.1780000030994415,2.8940000534057617,0.8529999852180481,9.21500015258789
2017-10-18 18:00:00,7.368000030517577,0.8709999918937683,4.939000129699707,0.2840000092983246,2.650000095367432,0.7609999775886536,9.425999641418455
2017-10-18 20:00:00,7.099999904632568,1.0049999952316284,4.547999858856201,-0.1420000046491623,2.650000095367432,0.975000023841858,9.003999710083008
2017-10-18 21:00:00,8.305999755859375,0.7369999885559082,6.1479997634887695,0.2129999995231628,2.2239999771118164,1.0049999952316284,8.020000457763674
2017-10-18 22:00:00,8.77400016784668,2.2100000381469727,6.610000133514402,0.7820000052452087,2.0710000991821294,0.944000005722046,7.597000122070312
2017-10-18 23:00:00,11.185999870300291,4.019000053405762,8.883999824523926,2.203000068664551,2.253999948501587,1.0049999952316284,7.315999984741211
2017-10-19 00:00:00,11.720999717712402,4.48799991607666,9.559000015258787,2.664999961853028,1.9800000190734863,0.975000023841858,9.56700038909912
2017-10-19 01:00:00,9.979999542236328,4.0859999656677255,8.244000434875487,2.309999942779541,2.04099988937378,1.0049999952316284,9.074999809265137
2017-10-19 02:00:00,9.845999717712402,3.6840000152587886,8.065999984741211,2.345000028610229,1.919000029563904,0.975000023841858,9.003999710083008
2017-10-19 04:00:00,11.052000045776367,4.2199997901916495,9.416999816894531,2.664999961853028,1.888000011444092,0.975000023841858,9.355999946594238
2017-10-19 05:00:00,10.248000144958496,3.750999927520752,8.314999580383299,1.741000056266785,2.2239999771118164,1.0360000133514404,7.809000015258789
2017-10-19 06:00:00,12.524999618530272,4.3540000915527335,9.3100004196167,2.2390000820159908,3.0460000038146973,1.156999945640564,7.175000190734862
2017-10-19 07:00:00,12.592000007629396,4.75600004196167,9.060999870300291,2.486999988555908,3.3499999046325684,1.187999963760376,7.73799991607666
2017-10-19 08:00:00,8.038000106811522,4.554999828338623,4.833000183105469,3.0199999809265137,2.86299991607666,1.2489999532699585,8.230999946594237
2017-10-19 10:00:00,2.9470000267028813,2.2100000381469727,0.1420000046491623,1.24399995803833,2.6800000667572017,1.065999984741211,8.300999641418457
2017-10-19 13:00:00,-3.4830000400543213,2.344000101089477,-5.791999816894531,1.031000018119812,1.919000029563904,1.0049999952316284,9.637999534606934
2017-10-19 14:00:00,0.06700000166893,1.875,-1.5989999771118164,1.1369999647140503,1.8279999494552608,0.8529999852180481,10.621999740600586
2017-10-19 15:00:00,2.009000062942505,2.2769999504089355,0.2489999979734421,0.9950000047683716,2.101999998092652,0.944000005722046,10.340999603271484
2017-10-19 16:00:00,0.8040000200271606,2.075999975204468,-2.309999942779541,0.9589999914169312,2.345000028610229,0.975000023841858,11.255999565124512
2017-10-19 20:00:00,7.166999816894531,1.0049999952316284,4.370999813079834,-0.1420000046491623,2.740999937057495,0.944000005722046,10.904000282287598
2017-10-19 22:00:00,8.907999992370605,2.2769999504089355,6.254000186920166,0.675000011920929,2.497999906539917,1.065999984741211,9.98900032043457
2017-10-19 23:00:00,11.588000297546388,3.750999927520752,9.380999565124512,2.594000101089477,2.2839999198913574,1.0049999952316284,9.21500015258789
2017-10-20 00:00:00,10.449000358581545,3.884999990463257,8.706000328063965,2.025000095367432,2.04099988937378,0.944000005722046,8.86400032043457
2017-10-20 01:00:00,11.119000434875488,3.95199990272522,8.812999725341797,2.309999942779541,2.0710000991821294,1.0049999952316284,8.442000389099121
2017-10-20 02:00:00,9.51099967956543,2.880000114440918,7.532999992370605,1.5640000104904177,1.9490000009536743,0.8830000162124634,8.159999847412111
2017-10-20 03:00:00,9.645000457763672,2.2100000381469727,7.249000072479247,1.065999984741211,1.8279999494552608,0.9139999747276306,7.948999881744385
2017-10-20 05:00:00,10.784000396728516,3.1480000019073486,7.994999885559082,1.350000023841858,2.315000057220459,1.0360000133514404,8.581999778747559
2017-10-20 06:00:00,11.92199993133545,3.013999938964844,9.3100004196167,1.4570000171661377,2.8940000534057617,1.0049999952316284,7.809000015258789
2017-10-20 07:00:00,10.91800022125244,3.884999990463257,8.35099983215332,2.38100004196167,3.015000104904175,0.975000023841858,8.020000457763674
2017-10-20 08:00:00,3.617000102996826,3.750999927520752,0.7820000052452087,2.486999988555908,2.497999906539917,1.097000002861023,9.074999809265137
2017-10-20 10:00:00,-6.162000179290772,3.818000078201294,-9.097000122070312,1.9900000095367432,2.559000015258789,1.0049999952316284,8.86400032043457
2017-10-20 11:00:00,-0.2680000066757202,2.075999975204468,-1.8480000495910645,0.8529999852180481,2.5280001163482666,0.8529999852180481,9.708000183105469
2017-10-20 12:00:00,-3.2149999141693115,1.6740000247955322,-5.046000003814697,0.5690000057220459,1.8580000400543213,0.7919999957084656,10.482000350952148
2017-10-20 14:00:00,-0.8040000200271606,2.2769999504089355,-2.38100004196167,1.5989999771118164,1.888000011444092,1.0049999952316284,11.817999839782717
2017-10-20 15:00:00,2.9470000267028813,2.477999925613404,0.6039999723434448,0.7459999918937683,1.9800000190734863,0.9139999747276306,11.678000450134276
2017-10-20 17:00:00,7.501999855041504,1.1390000581741333,4.584000110626222,0.3199999928474426,2.924000024795532,0.8830000162124634,11.395999908447266
2017-10-20 19:00:00,8.171999931335451,1.406999945640564,4.65500020980835,-0.0359999984502792,3.3499999046325684,1.2790000438690186,10.0600004196167
2017-10-20 20:00:00,7.368000030517577,1.2730000019073486,4.300000190734863,-0.1420000046491623,3.075999975204468,1.187999963760376,9.918999671936035
2017-10-20 22:00:00,7.501999855041504,1.875,5.152999877929688,0.3910000026226044,2.740999937057495,1.097000002861023,10.0600004196167
2017-10-20 23:00:00,10.381999969482422,3.4830000400543213,7.355999946594237,1.7059999704360962,2.559000015258789,1.065999984741211,10.270999908447266
2017-10-21 01:00:00,9.51099967956543,2.746000051498413,6.4670000076293945,1.24399995803833,2.4670000076293945,1.156999945640564,9.777999877929688
2017-10-21 02:00:00,7.568999767303468,2.5450000762939453,5.614999771118164,0.7820000052452087,2.253999948501587,1.2489999532699585,10.270999908447266
2017-10-21 04:00:00,9.3100004196167,2.9470000267028813,6.822999954223633,1.4919999837875366,2.345000028610229,1.097000002861023,9.777999877929688
2017-10-21 05:00:00,9.645000457763672,2.611999988555908,6.787000179290772,1.1369999647140503,2.61899995803833,1.156999945640564,10.130000114440918
2017-10-21 08:00:00,1.807999968528748,2.746000051498413,-0.5690000057220459,1.4210000038146973,2.58899998664856,1.156999945640564,11.255999565124512
2017-10-21 09:00:00,-6.162000179290772,4.152999877929688,-9.097000122070312,2.345000028610229,2.2839999198913574,1.097000002861023,11.395999908447266
2017-10-21 10:00:00,-10.180999755859377,5.223999977111816,-13.005999565124512,3.3399999141693115,2.58899998664856,1.1269999742507937,11.748000144958494
2017-10-21 11:00:00,-11.98900032043457,5.827000141143799,-15.06700038909912,3.838000059127808,2.650000095367432,0.9139999747276306,11.888999938964846
2017-10-21 12:00:00,-14.333999633789062,5.223999977111816,-16.986000061035153,3.4820001125335693,2.375999927520752,1.065999984741211,11.678000450134276
2017-10-21 13:00:00,-13.864999771118164,5.559000015258789,-16.52400016784668,3.908999919891357,2.2839999198913574,1.156999945640564,11.114999771118164
2017-10-21 15:00:00,-2.746000051498413,2.5450000762939453,-5.4720001220703125,0.9589999914169312,2.315000057220459,1.1269999742507937,12.029000282287598
2017-10-21 17:00:00,7.301000118255615,1.0049999952316284,4.263999938964844,-0.3549999892711639,2.9549999237060547,1.0360000133514404,12.029000282287598
2017-10-21 18:00:00,7.769999980926514,0.3350000083446503,4.72599983215332,-0.8529999852180481,3.015000104904175,1.0049999952316284,11.748000144958494
2017-10-21 19:00:00,7.903999805450439,1.0720000267028809,4.619999885559082,-0.2489999979734421,3.2290000915527344,1.097000002861023,10.621999740600586
2017-10-21 20:00:00,7.301000118255615,1.1390000581741333,4.051000118255615,-0.3199999928474426,3.13700008392334,1.2489999532699585,10.552000045776367
2017-10-21 21:00:00,8.572999954223633,1.2730000019073486,5.543000221252441,0.0359999984502792,3.075999975204468,1.3400000333786009,10.0600004196167
2017-10-21 22:00:00,9.645000457763672,2.880000114440918,7.994999885559082,1.315000057220459,2.650000095367432,1.187999963760376,10.199999809265137
2017-10-21 23:00:00,11.92199993133545,4.2199997901916495,9.16800022125244,2.309999942779541,2.58899998664856,1.156999945640564,9.56700038909912
2017-10-22 00:00:00,12.659000396728516,4.554999828338623,9.3100004196167,2.41599988937378,2.7109999656677246,1.097000002861023,9.777999877929688
2017-10-22 03:00:00,11.788000106811523,4.48799991607666,8.918999671936035,2.203000068664551,2.315000057220459,1.065999984741211,9.918999671936035
2017-10-22 04:00:00,11.92199993133545,4.956999778747559,9.45199966430664,2.806999921798706,2.559000015258789,1.218000054359436,9.425999641418455
2017-10-22 05:00:00,12.055999755859377,3.6840000152587886,8.989999771118164,1.5279999971389768,2.984999895095825,1.3400000333786009,8.934000015258789
2017-10-22 06:00:00,11.720999717712402,3.0810000896453857,8.493000030517576,1.350000023841858,3.13700008392334,1.187999963760376,9.637999534606934
2017-10-22 07:00:00,11.520999908447266,4.689000129699707,8.741999626159668,2.806999921798706,3.1979999542236333,1.0360000133514404,8.090000152587889
2017-10-22 08:00:00,2.9470000267028813,3.884999990463257,0.4620000123977661,2.2390000820159908,2.8329999446868896,1.1269999742507937,8.581999778747559
2017-10-22 09:00:00,-5.223999977111816,3.013999938964844,-7.923999786376952,1.6349999904632568,2.345000028610229,1.0360000133514404,9.637999534606934
2017-10-22 10:00:00,-9.711999893188477,4.956999778747559,-12.614999771118164,3.0920000076293945,2.7109999656677246,1.1269999742507937,10.904000282287598
2017-10-22 11:00:00,-12.324000358581545,6.564000129699707,-15.244999885559082,4.122000217437743,2.8329999446868896,1.097000002861023,10.973999977111816
2017-10-22 14:00:00,-9.041999816894531,4.421000003814697,-10.696000099182127,3.127000093460083,2.101999998092652,1.065999984741211,12.87399959564209
2017-10-22 15:00:00,-5.0229997634887695,3.2149999141693115,-7.035999774932861,1.3860000371932983,1.888000011444092,1.0049999952316284,12.380999565124512
2017-10-22 16:00:00,1.406999945640564,1.406999945640564,-0.675000011920929,0.1070000007748603,2.58899998664856,1.2489999532699585,13.647000312805176
2017-10-22 17:00:00,6.764999866485598,1.3400000333786009,4.051000118255615,0.0359999984502792,2.7109999656677246,1.0049999952316284,13.435999870300291
2017-10-22 19:00:00,7.903999805450439,1.406999945640564,4.300000190734863,-0.2129999995231628,3.563999891281128,1.371000051498413,11.958999633789062
2017-10-22 20:00:00,6.966000080108643,1.2059999704360962,3.872999906539917,-0.2489999979734421,3.1070001125335693,1.309999942779541,12.029000282287598
2017-10-22 21:00:00,9.376999855041504,1.807999968528748,6.076000213623048,0.2840000092983246,3.259000062942505,1.4919999837875366,11.536999702453612
2017-10-22 23:00:00,12.859999656677244,4.822999954223633,9.559000015258787,2.700999975204468,3.2290000915527344,1.4010000228881836,10.904000282287598
2017-10-23 01:00:00,12.659000396728516,5.0229997634887695,9.701000213623049,3.1630001068115234,3.015000104904175,1.5529999732971191,11.255999565124512
2017-10-23 03:00:00,12.256999969482422,4.689000129699707,8.598999977111816,2.0969998836517334,2.9549999237060547,1.5529999732971191,12.380999565124512
2017-10-23 04:00:00,10.85099983215332,4.3540000915527335,8.208999633789062,2.025000095367432,2.8020000457763667,1.462000012397766,11.326000213623049
2017-10-23 06:00:00,11.31999969482422,2.678999900817871,8.598999977111816,0.9589999914169312,3.1979999542236333,1.156999945640564,9.496999740600586
2017-10-23 07:00:00,11.38700008392334,3.6840000152587886,7.710999965667725,1.5989999771118164,3.532999992370605,1.2489999532699585,9.21500015258789
2017-10-23 08:00:00,7.301000118255615,3.884999990463257,4.584000110626222,1.7059999704360962,2.559000015258789,1.065999984741211,9.425999641418455
2017-10-23 10:00:00,0.1340000033378601,3.2149999141693115,-2.700999975204468,1.065999984741211,2.58899998664856,1.1269999742507937,10.762999534606934
2017-10-23 11:00:00,-3.41599988937378,3.6840000152587886,-6.040999889373777,1.9539999961853027,2.61899995803833,1.065999984741211,11.043999671936035
2017-10-23 12:00:00,-6.296000003814697,2.344000101089477,-8.173000335693361,1.2790000438690186,1.8279999494552608,0.975000023841858,11.255999565124512
2017-10-23 14:00:00,-5.357999801635742,2.880000114440918,-7.355999946594237,0.8880000114440918,2.0710000991821294,1.1269999742507937,11.395999908447266
2017-10-23 16:00:00,0.5360000133514404,1.807999968528748,-1.9900000095367432,0.6399999856948853,2.253999948501587,1.097000002861023,11.326000213623049
2017-10-23 17:00:00,6.966000080108643,0.9380000233650208,3.838000059127808,-0.4259999990463257,3.1679999828338623,1.156999945640564,11.467000007629396
2017-10-23 18:00:00,6.89900016784668,0.06700000166893,4.263999938964844,-0.9589999914169312,2.7109999656677246,0.7310000061988831,10.552000045776367
2017-10-23 19:00:00,8.706999778747559,1.0049999952316284,4.796999931335449,-0.6039999723434448,3.686000108718872,1.2790000438690186,10.270999908447266
2017-10-23 21:00:00,7.166999816894531,1.2059999704360962,4.0869998931884775,-0.4620000123977661,3.1070001125335693,1.4320000410079956,8.722999572753906
2017-10-23 22:00:00,7.099999904632568,1.3400000333786009,4.014999866485597,-0.3199999928474426,2.7720000743865967,1.309999942779541,8.86400032043457
2017-10-23 23:00:00,9.175999641418455,2.746000051498413,7.10699987411499,1.6349999904632568,2.650000095367432,1.097000002861023,9.003999710083008
2017-10-24 00:00:00,9.979999542236328,3.4830000400543213,7.639999866485598,1.812000036239624,2.375999927520752,0.944000005722046,9.21500015258789
2017-10-24 01:00:00,8.305999755859375,2.1429998874664307,6.289999961853027,0.9950000047683716,2.009999990463257,0.8220000267028809,9.145000457763672
2017-10-24 02:00:00,8.77400016784668,2.2100000381469727,6.4670000076293945,1.1369999647140503,2.2239999771118164,0.944000005722046,9.496999740600586
2017-10-24 03:00:00,8.104999542236326,2.746000051498413,6.432000160217285,0.8529999852180481,1.9800000190734863,0.975000023841858,9.074999809265137
2017-10-24 04:00:00,8.439000129699707,1.9420000314712524,6.183000087738037,1.1729999780654907,2.315000057220459,1.0049999952316284,8.722999572753906
2017-10-24 08:00:00,-0.8709999918937683,2.9470000267028813,-3.872999906539917,1.3860000371932983,2.86299991607666,1.1269999742507937,9.425999641418455
2017-10-24 10:00:00,-12.123000144958494,5.625999927520752,-15.137999534606935,3.4470000267028813,3.015000104904175,1.2489999532699585,9.708000183105469
2017-10-24 11:00:00,-13.26200008392334,6.429999828338622,-16.381999969482422,4.406000137329102,3.075999975204468,1.065999984741211,9.848999977111816
2017-10-24 12:00:00,-12.927000045776367,4.622000217437744,-15.883999824523926,2.664999961853028,2.7109999656677246,1.1269999742507937,10.0600004196167
2017-10-24 13:00:00,-10.583000183105469,4.152999877929688,-13.788000106811523,2.7720000743865967,2.2239999771118164,1.097000002861023,11.678000450134276
2017-10-24 15:00:00,-7.234000205993652,3.549999952316284,-9.52299976348877,1.919000029563904,2.315000057220459,1.156999945640564,11.1850004196167
2017-10-24 23:00:00,11.253000259399414,3.818000078201294,8.635000228881836,1.9539999961853027,2.740999937057495,1.065999984741211,9.28600025177002
2017-10-25 00:00:00,10.3149995803833,2.880000114440918,8.598999977111816,2.2739999294281006,2.101999998092652,1.0049999952316284,9.145000457763672
2017-10-25 01:00:00,11.92199993133545,4.3540000915527335,9.20400047302246,2.061000108718872,2.437000036239624,1.097000002861023,8.371000289916992
2017-10-25 03:00:00,11.854999542236328,4.822999954223633,9.80799961090088,2.1679999828338623,2.193000078201294,1.156999945640564,8.090000152587889
2017-10-25 04:00:00,12.055999755859377,4.0859999656677255,9.666000366210938,2.486999988555908,1.9490000009536743,1.2790000438690186,7.73799991607666
2017-10-25 06:00:00,13.128000259399414,3.750999927520752,9.16800022125244,1.8480000495910645,2.7109999656677246,1.097000002861023,7.456999778747559
2017-10-25 07:00:00,11.588000297546388,3.884999990463257,7.747000217437744,2.45199990272522,3.3199999332427983,1.371000051498413,7.315999984741211
2017-10-25 08:00:00,1.6080000400543213,4.554999828338623,-1.4210000038146973,2.630000114440918,3.015000104904175,1.4919999837875366,7.456999778747559
2017-10-25 09:00:00,-6.564000129699707,5.223999977111816,-9.913999557495115,3.625,2.7109999656677246,1.4010000228881836,7.668000221252441
2017-10-25 10:00:00,-11.98900032043457,5.357999801635742,-15.458000183105469,3.7309999465942383,2.8940000534057617,1.218000054359436,9.21500015258789
2017-10-25 11:00:00,-15.270999908447266,7.501999855041504,-18.371999740600582,5.081999778747559,3.1679999828338623,1.2489999532699585,8.934000015258789
2017-10-25 13:00:00,-18.55299949645996,7.434999942779541,-20.36199951171875,5.188000202178955,2.2839999198913574,1.187999963760376,10.621999740600586
2017-10-25 14:00:00,-3.750999927520752,3.0810000896453857,-6.432000160217285,1.2790000438690186,2.375999927520752,1.218000054359436,11.1850004196167
2017-10-25 16:00:00,4.2199997901916495,1.3400000333786009,2.025000095367432,-0.0359999984502792,2.58899998664856,1.2790000438690186,11.326000213623049
2017-10-25 17:00:00,6.89900016784668,1.6080000400543213,3.872999906539917,0.2489999979734421,2.984999895095825,1.065999984741211,11.888999938964846
2017-10-25 18:00:00,7.568999767303468,1.1390000581741333,4.584000110626222,-0.2129999995231628,2.9549999237060547,1.1269999742507937,11.1850004196167
2017-10-25 21:00:00,6.497000217437744,0.6029999852180481,3.7309999465942383,-0.7110000252723694,2.6800000667572017,1.156999945640564,9.777999877929688
2017-10-25 22:00:00,5.894000053405763,1.1390000581741333,3.2690000534057617,-0.1780000030994415,2.345000028610229,1.097000002861023,9.708000183105469
2017-10-25 23:00:00,9.175999641418455,2.678999900817871,6.857999801635742,1.3860000371932983,2.193000078201294,0.975000023841858,9.777999877929688
2017-10-26 00:00:00,8.572999954223633,3.2149999141693115,6.787000179290772,1.5640000104904177,1.919000029563904,0.8830000162124634,9.56700038909912
2017-10-26 01:00:00,9.645000457763672,3.0810000896453857,8.173000335693361,2.345000028610229,1.7970000505447388,0.7919999957084656,9.425999641418455
2017-10-26 02:00:00,8.840999603271484,3.6840000152587886,7.0,1.7059999704360962,1.7669999599456787,0.9139999747276306,9.56700038909912
2017-10-26 03:00:00,8.706999778747559,3.617000102996826,7.14300012588501,1.9539999961853027,1.7359999418258667,0.7609999775886536,8.793000221252441
2017-10-26 04:00:00,8.77400016784668,3.1480000019073486,6.894000053405763,2.1679999828338623,1.5839999914169312,0.6700000166893005,9.425999641418455
2017-10-26 05:00:00,8.171999931335451,2.5450000762939453,5.614999771118164,0.7820000052452087,2.0710000991821294,0.8830000162124634,10.0600004196167
2017-10-26 07:00:00,8.840999603271484,2.1429998874664307,5.685999870300293,1.1369999647140503,2.984999895095825,1.0049999952316284,10.41100025177002
2017-10-26 08:00:00,4.822999954223633,2.678999900817871,2.736000061035156,1.812000036239624,2.4670000076293945,1.1269999742507937,10.904000282287598
2017-10-26 09:00:00,3.750999927520752,2.9470000267028813,1.031000018119812,1.2079999446868896,2.375999927520752,1.097000002861023,11.678000450134276
2017-10-26 10:00:00,-3.4830000400543213,3.549999952316284,-6.040999889373777,1.9900000095367432,2.740999937057495,1.218000054359436,11.536999702453612
2017-10-26 11:00:00,-1.3400000333786009,3.617000102996826,-4.122000217437743,1.4919999837875366,3.2290000915527344,1.3400000333786009,11.467000007629396
2017-10-26 12:00:00,-14.60200023651123,5.090000152587892,-16.808000564575195,3.3050000667572017,2.2239999771118164,1.156999945640564,12.522000312805176
2017-10-26 14:00:00,-9.3100004196167,4.3540000915527335,-11.904000282287598,2.345000028610229,1.9800000190734863,1.309999942779541,13.718000411987305
2017-10-26 15:00:00,-5.223999977111816,2.812999963760376,-7.390999794006348,1.1369999647140503,2.193000078201294,1.2489999532699585,12.592000007629396
2017-10-26 17:00:00,7.703000068664551,1.6080000400543213,4.2290000915527335,0.0359999984502792,3.503000020980835,1.2790000438690186,12.87399959564209
