date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2017-10-26 18:00:00,8.371999740600586,1.3400000333786009,5.614999771118164,0.1070000007748603,2.8940000534057617,1.0360000133514404,11.748000144958494
2017-10-26 21:00:00,7.301000118255615,0.5360000133514404,4.0869998931884775,-0.9950000047683716,2.924000024795532,1.3400000333786009,10.0600004196167
2017-10-26 22:00:00,8.505999565124513,2.477999925613404,6.111999988555907,0.7820000052452087,2.4670000076293945,1.218000054359436,9.777999877929688
2017-10-27 00:00:00,11.854999542236328,5.0229997634887695,9.949999809265137,3.660000085830689,1.9490000009536743,1.1269999742507937,9.56700038909912
2017-10-27 01:00:00,11.92199993133545,4.287000179290772,10.092000007629396,2.878000020980835,1.919000029563904,0.975000023841858,10.0600004196167
2017-10-27 02:00:00,10.449000358581545,4.421000003814697,8.493000030517576,2.559000015258789,1.9490000009536743,0.944000005722046,9.848999977111816
2017-10-27 03:00:00,9.779000282287598,3.750999927520752,8.35099983215332,2.41599988937378,1.5529999732971191,0.7310000061988831,11.114999771118164
2017-10-27 04:00:00,9.913000106811523,4.421000003814697,8.777000427246094,3.1630001068115234,1.4010000228881836,0.8220000267028809,11.395999908447266
2017-10-27 05:00:00,10.3149995803833,3.013999938964844,7.888999938964844,1.741000056266785,2.559000015258789,1.1269999742507937,10.973999977111816
2017-10-27 06:00:00,10.583000183105469,3.1480000019073486,7.177999973297119,1.24399995803833,3.441999912261963,1.5230000019073486,10.904000282287598
2017-10-27 07:00:00,10.449000358581545,2.9470000267028813,6.573999881744385,1.5989999771118164,3.259000062942505,1.2790000438690186,10.973999977111816
2017-10-27 09:00:00,-3.95199990272522,3.1480000019073486,-6.928999900817871,2.1679999828338623,2.5280001163482666,1.2489999532699585,12.592000007629396
2017-10-27 10:00:00,-7.703000068664551,4.3540000915527335,-11.121999740600586,2.7720000743865967,2.984999895095825,1.4320000410079956,12.803000450134276
2017-10-27 11:00:00,-10.180999755859377,5.425000190734863,-13.538999557495115,3.1979999542236333,3.1679999828338623,1.2489999532699585,12.451000213623049
2017-10-27 12:00:00,-8.907999992370605,3.617000102996826,-11.121999740600586,1.741000056266785,2.375999927520752,1.187999963760376,12.87399959564209
2017-10-27 13:00:00,-11.588000297546388,4.48799991607666,-13.859000205993652,3.1630001068115234,1.919000029563904,1.218000054359436,14.35099983215332
2017-10-27 14:00:00,-0.2010000050067901,2.2769999504089355,-2.5230000019073486,0.7459999918937683,2.131999969482422,1.309999942779541,14.77299976348877
2017-10-27 15:00:00,-2.746000051498413,2.5450000762939453,-6.040999889373777,0.9950000047683716,2.58899998664856,1.4010000228881836,13.647000312805176
2017-10-27 16:00:00,1.0720000267028809,2.1429998874664307,-1.4570000171661377,0.8880000114440918,2.61899995803833,1.218000054359436,13.085000038146973
2017-10-27 17:00:00,7.368000030517577,1.6740000247955322,4.370999813079834,0.1780000030994415,2.984999895095825,1.2790000438690186,12.239999771118164
2017-10-27 18:00:00,7.568999767303468,1.1390000581741333,4.513000011444092,-0.1070000007748603,3.0460000038146973,0.975000023841858,11.888999938964846
2017-10-27 19:00:00,8.104999542236326,1.406999945640564,5.258999824523926,0.2489999979734421,2.61899995803833,0.8830000162124634,11.817999839782717
2017-10-27 21:00:00,8.305999755859375,1.2059999704360962,6.183000087738037,0.0710000023245811,2.2239999771118164,0.9139999747276306,11.888999938964846
2017-10-27 22:00:00,8.640000343322754,1.807999968528748,6.2189998626708975,0.4970000088214874,2.1630001068115234,1.1269999742507937,11.326000213623049
2017-10-27 23:00:00,10.91800022125244,3.0810000896453857,8.635000228881836,1.3860000371932983,2.2839999198913574,0.944000005722046,10.973999977111816
2017-10-28 00:00:00,12.256999969482422,4.75600004196167,10.87399959564209,2.878000020980835,1.888000011444092,0.8529999852180481,10.692999839782717
2017-10-28 01:00:00,11.45400047302246,3.3489999771118164,9.060999870300291,1.883000016212464,1.9800000190734863,1.0360000133514404,10.270999908447266
2017-10-28 02:00:00,10.85099983215332,3.282000064849853,8.918999671936035,2.025000095367432,1.8580000400543213,0.975000023841858,10.0600004196167
2017-10-28 04:00:00,11.588000297546388,3.41599988937378,9.131999969482422,1.9900000095367432,2.0710000991821294,1.065999984741211,10.0600004196167
2017-10-28 07:00:00,10.180999755859377,2.477999925613404,6.857999801635742,1.1729999780654907,2.7720000743865967,1.065999984741211,10.692999839782717
2017-10-28 08:00:00,2.1429998874664307,4.2199997901916495,-0.3549999892711639,3.127000093460083,2.253999948501587,0.975000023841858,10.833000183105469
2017-10-28 10:00:00,-11.854999542236328,5.827000141143799,-14.640000343322756,4.300000190734863,2.559000015258789,1.187999963760376,10.621999740600586
2017-10-28 11:00:00,-13.864999771118164,6.027999877929688,-16.55900001525879,4.3350000381469735,2.61899995803833,0.975000023841858,10.762999534606934
2017-10-28 12:00:00,-18.35300064086914,6.564000129699707,-20.14800071716309,4.65500020980835,1.8279999494552608,0.944000005722046,11.467000007629396
2017-10-28 14:00:00,-11.253000259399414,5.960999965667725,-13.680999755859377,4.406000137329102,1.9800000190734863,1.065999984741211,13.647000312805176
2017-10-28 15:00:00,-6.89900016784668,3.282000064849853,-8.954999923706055,2.2390000820159908,2.2239999771118164,0.944000005722046,12.732999801635742
2017-10-28 16:00:00,0.8040000200271606,1.807999968528748,-1.6349999904632568,0.5690000057220459,2.375999927520752,1.1269999742507937,13.435999870300291
2017-10-28 18:00:00,8.038000106811522,1.6080000400543213,4.833000183105469,0.2489999979734421,3.4110000133514404,1.065999984741211,12.592000007629396
2017-10-28 20:00:00,7.368000030517577,1.4739999771118164,4.263999938964844,-0.0359999984502792,3.259000062942505,1.309999942779541,11.817999839782717
2017-10-28 21:00:00,8.104999542236326,1.0049999952316284,5.223999977111816,-0.5690000057220459,2.984999895095825,1.4010000228881836,11.114999771118164
2017-10-28 22:00:00,10.449000358581545,3.1480000019073486,8.10200023651123,1.031000018119812,2.315000057220459,1.2790000438690186,9.918999671936035
2017-10-28 23:00:00,11.45400047302246,3.617000102996826,8.989999771118164,1.919000029563904,2.04099988937378,0.944000005722046,10.199999809265137
2017-10-29 00:00:00,12.79300022125244,4.689000129699707,10.732000350952148,2.736000061035156,1.9800000190734863,1.097000002861023,9.98900032043457
2017-10-29 01:00:00,12.1899995803833,4.2199997901916495,9.737000465393066,2.2739999294281006,2.375999927520752,1.0360000133514404,10.340999603271484
2017-10-29 03:00:00,11.788000106811523,4.48799991607666,10.234000205993652,2.45199990272522,1.8279999494552608,1.065999984741211,10.482000350952148
2017-10-29 06:00:00,11.854999542236328,3.0810000896453857,8.954999923706055,1.350000023841858,2.61899995803833,0.975000023841858,8.090000152587889
2017-10-29 07:00:00,12.256999969482422,4.0859999656677255,8.598999977111816,2.203000068664551,3.2899999618530287,1.2790000438690186,9.074999809265137
2017-10-29 08:00:00,6.2290000915527335,4.421000003814697,3.0199999809265137,2.7720000743865967,3.2290000915527344,1.5230000019073486,7.597000122070312
2017-10-29 09:00:00,2.009000062942505,3.549999952316284,-1.4919999837875366,1.24399995803833,3.13700008392334,1.5839999914169312,7.809000015258789
2017-10-29 10:00:00,4.622000217437744,3.3489999771118164,1.5640000104904177,1.5279999971389768,3.2899999618530287,1.4919999837875366,7.73799991607666
2017-10-29 11:00:00,5.827000141143799,2.344000101089477,2.2390000820159908,0.8169999718666077,3.4719998836517334,1.4010000228881836,8.581999778747559
2017-10-29 12:00:00,-5.0229997634887695,2.611999988555908,-7.676000118255615,0.675000011920929,2.497999906539917,1.218000054359436,9.425999641418455
2017-10-29 13:00:00,-6.63100004196167,3.818000078201294,-9.16800022125244,2.0969998836517334,2.345000028610229,1.156999945640564,9.918999671936035
2017-10-29 14:00:00,-7.368000030517577,3.41599988937378,-9.984999656677246,2.309999942779541,1.9800000190734863,1.065999984741211,9.777999877929688
2017-10-29 15:00:00,-8.171999931335451,2.5450000762939453,-10.020999908447266,1.4919999837875366,2.0710000991821294,0.944000005722046,10.552000045776367
2017-10-29 16:00:00,-0.2010000050067901,1.9420000314712524,-2.9140000343322754,0.7110000252723694,2.58899998664856,1.156999945640564,10.41100025177002
2017-10-29 17:00:00,6.89900016784668,1.3400000333786009,3.802000045776367,-0.0710000023245811,3.1979999542236333,1.065999984741211,10.621999740600586
2017-10-29 18:00:00,7.501999855041504,1.0720000267028809,4.3350000381469735,-0.2840000092983246,3.1679999828338623,1.097000002861023,10.482000350952148
2017-10-29 19:00:00,6.966000080108643,0.6700000166893005,4.014999866485597,-0.4259999990463257,2.924000024795532,0.975000023841858,9.708000183105469
2017-10-29 22:00:00,6.36299991607666,1.741000056266785,3.9440000057220463,0.4259999990463257,2.2239999771118164,1.0049999952316284,7.456999778747559
2017-10-29 23:00:00,7.903999805450439,2.009000062942505,5.685999870300293,0.8880000114440918,2.58899998664856,1.0360000133514404,6.683000087738037
2017-10-30 00:00:00,8.77400016784668,2.880000114440918,6.502999782562256,1.4210000038146973,2.437000036239624,1.1269999742507937,5.908999919891357
2017-10-30 01:00:00,8.640000343322754,2.812999963760376,6.4670000076293945,1.315000057220459,2.5280001163482666,1.065999984741211,6.401999950408936
2017-10-30 02:00:00,9.041999816894531,3.6840000152587886,7.461999893188477,1.9539999961853027,1.888000011444092,1.097000002861023,5.697999954223633
2017-10-30 03:00:00,8.572999954223633,2.5450000762939453,6.111999988555907,0.9589999914169312,1.8580000400543213,0.975000023841858,5.205999851226807
2017-10-30 04:00:00,8.171999931335451,2.075999975204468,5.828000068664551,1.065999984741211,2.1630001068115234,0.944000005722046,7.597000122070312
2017-10-30 05:00:00,9.3100004196167,3.1480000019073486,6.965000152587893,1.7059999704360962,2.559000015258789,1.0360000133514404,7.105000019073486
2017-10-30 06:00:00,9.645000457763672,2.477999925613404,7.214000225067139,1.350000023841858,2.61899995803833,0.8529999852180481,5.697999954223633
2017-10-30 07:00:00,10.649999618530272,3.3489999771118164,6.751999855041504,1.1369999647140503,3.441999912261963,1.0049999952316284,5.9790000915527335
2017-10-30 08:00:00,2.812999963760376,4.0859999656677255,-0.3910000026226044,2.700999975204468,2.924000024795532,1.2489999532699585,5.697999954223633
2017-10-30 09:00:00,-7.568999767303468,4.287000179290772,-9.984999656677246,2.878000020980835,2.7109999656677246,1.218000054359436,6.401999950408936
2017-10-30 10:00:00,-10.583000183105469,5.357999801635742,-13.822999954223633,3.5179998874664307,3.1679999828338623,1.4010000228881836,6.61299991607666
2017-10-30 11:00:00,-7.166999816894531,4.689000129699707,-10.979999542236328,2.8429999351501465,3.38100004196167,1.3400000333786009,8.230999946594237
2017-10-30 12:00:00,-14.60200023651123,6.09499979019165,-17.233999252319336,3.872999906539917,2.7720000743865967,1.4320000410079956,9.074999809265137
2017-10-30 13:00:00,-14.267000198364258,7.166999816894531,-17.447999954223633,4.619999885559082,2.6800000667572017,1.309999942779541,10.762999534606934
2017-10-30 15:00:00,-6.429999828338622,3.0810000896453857,-9.274999618530272,1.315000057220459,2.437000036239624,1.218000054359436,10.621999740600586
2017-10-30 17:00:00,7.703000068664551,1.807999968528748,4.263999938964844,0.3199999928474426,3.4110000133514404,1.2489999532699585,11.255999565124512
2017-10-30 18:00:00,7.836999893188477,1.406999945640564,4.584000110626222,0.0359999984502792,3.2290000915527344,1.0360000133514404,9.145000457763672
2017-10-30 19:00:00,7.434999942779541,1.2059999704360962,4.370999813079834,-0.1070000007748603,2.9549999237060547,1.065999984741211,8.86400032043457
2017-10-30 22:00:00,9.3100004196167,2.5450000762939453,6.894000053405763,0.9589999914169312,2.559000015258789,1.3400000333786009,8.652999877929688
2017-10-30 23:00:00,11.119000434875488,3.282000064849853,8.598999977111816,1.812000036239624,2.4059998989105225,0.8529999852180481,8.442000389099121
2017-11-01 00:00:00,11.98900032043457,4.622000217437744,9.593999862670898,2.736000061035156,2.315000057220459,1.065999984741211,9.56700038909912
2017-11-01 02:00:00,10.649999618530272,3.549999952316284,8.244000434875487,1.919000029563904,2.193000078201294,1.2489999532699585,9.425999641418455
2017-11-01 05:00:00,10.11400032043457,3.282000064849853,7.568999767303468,1.883000016212464,2.650000095367432,1.1269999742507937,9.145000457763672
2017-11-01 06:00:00,11.98900032043457,3.6840000152587886,9.097000122070312,1.4919999837875366,3.0460000038146973,1.065999984741211,9.074999809265137
2017-11-01 07:00:00,10.3149995803833,2.746000051498413,6.822999954223633,1.350000023841858,3.503000020980835,1.2489999532699585,9.28600025177002
2017-11-01 08:00:00,2.477999925613404,3.95199990272522,-0.2129999995231628,2.486999988555908,2.7720000743865967,1.3400000333786009,10.199999809265137
2017-11-01 10:00:00,-11.052000045776367,5.0229997634887695,-14.142999649047852,3.3050000667572017,2.924000024795532,1.2790000438690186,10.621999740600586
2017-11-01 11:00:00,-13.529999732971191,5.894000053405763,-16.167999267578125,4.1579999923706055,2.7720000743865967,1.065999984741211,11.1850004196167
2017-11-01 12:00:00,-15.538999557495115,6.2290000915527335,-18.40699958801269,4.477000236511231,2.437000036239624,1.2790000438690186,10.833000183105469
2017-11-01 13:00:00,-14.53499984741211,5.827000141143799,-16.950000762939453,3.908999919891357,2.5280001163482666,1.218000054359436,13.788000106811523
2017-11-01 15:00:00,-6.63100004196167,3.549999952316284,-9.380999565124512,1.6349999904632568,2.4670000076293945,1.3400000333786009,13.225000381469728
2017-11-01 16:00:00,-0.1340000033378601,2.2100000381469727,-3.233999967575073,0.7820000052452087,2.86299991607666,1.309999942779541,14.35099983215332
2017-11-01 19:00:00,7.769999980926514,1.0720000267028809,4.76200008392334,0.0359999984502792,2.9549999237060547,0.8220000267028809,11.326000213623049
2017-11-01 20:00:00,7.166999816894531,1.1390000581741333,4.122000217437743,-0.1070000007748603,3.015000104904175,1.187999963760376,11.467000007629396
2017-11-01 21:00:00,7.0329999923706055,1.6740000247955322,4.2290000915527335,0.4259999990463257,2.61899995803833,0.944000005722046,11.536999702453612
2017-11-01 22:00:00,7.568999767303468,2.2100000381469727,5.188000202178955,0.7459999918937683,2.8940000534057617,0.975000023841858,11.043999671936035
2017-11-02 00:00:00,9.041999816894531,3.41599988937378,6.573999881744385,1.350000023841858,2.2839999198913574,0.975000023841858,10.904000282287598
2017-11-02 01:00:00,8.840999603271484,3.2149999141693115,6.681000232696532,1.2790000438690186,2.1630001068115234,0.944000005722046,10.130000114440918
2017-11-02 02:00:00,9.57800006866455,3.013999938964844,7.214000225067139,1.741000056266785,2.253999948501587,0.9139999747276306,10.199999809265137
2017-11-02 03:00:00,8.371999740600586,2.746000051498413,5.4720001220703125,0.7820000052452087,2.101999998092652,1.0049999952316284,9.777999877929688
2017-11-02 05:00:00,8.104999542236326,2.5450000762939453,5.86299991607666,0.4970000088214874,2.253999948501587,0.8830000162124634,9.918999671936035
2017-11-02 06:00:00,8.77400016784668,1.6080000400543213,5.685999870300293,0.5329999923706055,2.924000024795532,0.944000005722046,10.199999809265137
2017-11-02 08:00:00,0.8040000200271606,3.013999938964844,-1.9539999961853027,1.2790000438690186,3.2290000915527344,1.4320000410079956,9.918999671936035
2017-11-02 09:00:00,-7.234000205993652,4.421000003814697,-10.340999603271484,2.559000015258789,2.5280001163482666,1.1269999742507937,10.0600004196167
2017-11-02 10:00:00,-12.927000045776367,6.831999778747559,-14.854000091552734,4.0869998931884775,2.9549999237060547,1.2790000438690186,10.130000114440918
2017-11-02 11:00:00,-14.736000061035154,6.966000080108643,-17.90999984741211,4.833000183105469,3.015000104904175,1.097000002861023,10.621999740600586
2017-11-02 13:00:00,-14.199999809265137,6.966000080108643,-16.773000717163086,4.65500020980835,2.0710000991821294,1.0049999952316284,12.522000312805176
2017-11-02 14:00:00,-11.98900032043457,5.0229997634887695,-14.711000442504885,3.375999927520752,2.04099988937378,1.309999942779541,14.279999732971191
2017-11-02 15:00:00,-7.099999904632568,3.0810000896453857,-9.45199966430664,1.7059999704360962,1.7669999599456787,1.218000054359436,13.435999870300291
2017-11-02 16:00:00,0.2010000050067901,1.741000056266785,-1.315000057220459,0.6399999856948853,2.4059998989105225,1.0360000133514404,13.506999969482422
2017-11-02 17:00:00,7.836999893188477,2.075999975204468,5.223999977111816,0.8529999852180481,2.9549999237060547,0.8220000267028809,12.170000076293944
2017-11-02 18:00:00,8.439000129699707,1.6740000247955322,4.939000129699707,0.5690000057220459,3.015000104904175,0.8529999852180481,12.239999771118164
2017-11-02 19:00:00,7.301000118255615,1.2730000019073486,4.513000011444092,0.1420000046491623,2.9549999237060547,0.8220000267028809,12.380999565124512
2017-11-02 22:00:00,9.645000457763672,2.746000051498413,7.214000225067139,1.1729999780654907,2.5280001163482666,1.0049999952316284,11.467000007629396
2017-11-02 23:00:00,10.717000007629396,3.4830000400543213,8.635000228881836,1.9900000095367432,2.04099988937378,1.065999984741211,11.748000144958494
2017-11-03 00:00:00,10.91800022125244,3.6840000152587886,8.777000427246094,2.486999988555908,1.7059999704360962,0.7310000061988831,11.536999702453612
2017-11-03 01:00:00,11.788000106811523,4.75600004196167,9.45199966430664,2.7720000743865967,2.2239999771118164,0.975000023841858,11.467000007629396
2017-11-03 02:00:00,9.979999542236328,3.41599988937378,7.888999938964844,2.025000095367432,2.345000028610229,1.2489999532699585,11.043999671936035
2017-11-03 03:00:00,10.984999656677246,3.6840000152587886,8.918999671936035,2.486999988555908,2.131999969482422,1.097000002861023,11.678000450134276
2017-11-03 04:00:00,11.052000045776367,3.818000078201294,8.173000335693361,1.919000029563904,2.437000036239624,1.065999984741211,11.114999771118164
2017-11-03 05:00:00,9.3100004196167,2.075999975204468,6.857999801635742,1.031000018119812,2.1630001068115234,0.9139999747276306,10.482000350952148
2017-11-03 06:00:00,11.654999732971191,3.282000064849853,8.706000328063965,0.8880000114440918,2.7720000743865967,0.975000023841858,10.621999740600586
2017-11-03 07:00:00,11.31999969482422,3.2149999141693115,8.173000335693361,1.919000029563904,3.2290000915527344,1.156999945640564,10.973999977111816
2017-11-03 08:00:00,5.425000190734863,3.617000102996826,1.5989999771118164,1.6699999570846558,3.015000104904175,1.462000012397766,11.043999671936035
2017-11-03 09:00:00,-2.2100000381469727,3.2149999141693115,-5.329999923706055,1.350000023841858,3.0460000038146973,1.5529999732971191,10.973999977111816
2017-11-03 10:00:00,-5.894000053405763,2.880000114440918,-8.883999824523926,1.4210000038146973,2.8329999446868896,1.4320000410079956,10.270999908447266
2017-11-03 11:00:00,-7.234000205993652,2.678999900817871,-10.482999801635742,0.9240000247955322,3.1070001125335693,1.309999942779541,10.762999534606934
2017-11-03 12:00:00,-8.305999755859375,2.746000051498413,-10.732000350952148,1.315000057220459,2.345000028610229,1.2790000438690186,10.973999977111816
2017-11-03 13:00:00,-7.234000205993652,2.880000114440918,-10.163000106811523,0.8169999718666077,2.7109999656677246,1.4919999837875366,11.958999633789062
2017-11-03 14:00:00,-3.013999938964844,2.678999900817871,-5.756999969482423,0.7820000052452087,2.7720000743865967,1.371000051498413,11.326000213623049
2017-11-03 15:00:00,0.2680000066757202,2.4110000133514404,-2.38100004196167,0.4259999990463257,3.015000104904175,1.4320000410079956,10.270999908447266
2017-11-03 16:00:00,4.956999778747559,1.807999968528748,2.203000068664551,0.675000011920929,2.7109999656677246,1.309999942779541,10.130000114440918
2017-11-03 17:00:00,9.109000205993652,2.477999925613404,5.4720001220703125,0.7110000252723694,3.806999921798706,1.2790000438690186,10.340999603271484
2017-11-03 18:00:00,8.371999740600586,1.6080000400543213,5.081999778747559,0.2489999979734421,3.4110000133514404,1.187999963760376,9.21500015258789
2017-11-03 19:00:00,7.501999855041504,1.2730000019073486,4.477000236511231,0.0359999984502792,3.1070001125335693,1.156999945640564,8.793000221252441
2017-11-03 21:00:00,7.0329999923706055,1.875,4.300000190734863,-0.3549999892711639,3.2290000915527344,1.4919999837875366,7.879000186920166
2017-11-03 22:00:00,6.764999866485598,1.3400000333786009,3.9800000190734863,0.2489999979734421,2.6800000667572017,1.309999942779541,7.668000221252441
2017-11-03 23:00:00,8.840999603271484,3.0810000896453857,6.573999881744385,1.6699999570846558,2.5280001163482666,0.944000005722046,7.73799991607666
2017-11-04 00:00:00,8.975000381469727,2.746000051498413,6.751999855041504,1.6349999904632568,2.2239999771118164,1.0049999952316284,7.597000122070312
2017-11-04 01:00:00,9.57800006866455,3.41599988937378,7.2849998474121085,1.919000029563904,2.253999948501587,0.944000005722046,7.0349998474121085
2017-11-04 02:00:00,7.636000156402588,2.812999963760376,5.934000015258789,1.5989999771118164,2.0710000991821294,1.0360000133514404,7.315999984741211
2017-11-04 10:00:00,-11.92199993133545,3.41599988937378,-15.35099983215332,0.8880000114440918,3.4110000133514404,1.3400000333786009,6.261000156402588
2017-11-04 11:00:00,-13.663999557495115,3.750999927520752,-17.056999206542972,2.2739999294281006,3.1070001125335693,1.2790000438690186,6.752999782562256
2017-11-04 12:00:00,-16.67799949645996,3.4830000400543213,-19.01099967956543,0.7110000252723694,2.58899998664856,1.5529999732971191,6.823999881744385
2017-11-04 13:00:00,-15.87399959564209,3.41599988937378,-18.44300079345703,1.2079999446868896,2.253999948501587,1.309999942779541,9.56700038909912
2017-11-04 15:00:00,-8.171999931335451,1.9420000314712524,-10.37600040435791,0.1780000030994415,2.497999906539917,1.2790000438690186,8.652999877929688
2017-11-04 16:00:00,-0.6700000166893005,1.741000056266785,-2.45199990272522,0.6399999856948853,3.1070001125335693,1.309999942779541,9.355999946594238
2017-11-04 17:00:00,7.836999893188477,2.5450000762939453,4.619999885559082,1.1019999980926514,3.2290000915527344,1.065999984741211,9.637999534606934
2017-11-04 18:00:00,8.171999931335451,1.4739999771118164,5.117000102996826,0.3199999928474426,3.075999975204468,1.0049999952316284,8.230999946594237
2017-11-04 19:00:00,7.636000156402588,1.0720000267028809,5.081999778747559,0.0359999984502792,2.7109999656677246,0.7609999775886536,8.300999641418457
2017-11-04 23:00:00,9.444000244140623,3.3489999771118164,7.461999893188477,1.1729999780654907,1.9490000009536743,1.0049999952316284,7.456999778747559
2017-11-05 00:00:00,11.588000297546388,4.2199997901916495,9.097000122070312,2.309999942779541,2.193000078201294,1.0360000133514404,7.315999984741211
2017-11-05 01:00:00,10.984999656677246,4.48799991607666,8.812999725341797,2.2739999294281006,2.2239999771118164,1.097000002861023,6.541999816894531
2017-11-05 02:00:00,9.243000030517578,2.812999963760376,7.427000045776367,1.5640000104904177,2.131999969482422,1.0049999952316284,6.401999950408936
2017-11-05 03:00:00,9.57800006866455,2.678999900817871,6.965000152587893,1.24399995803833,2.315000057220459,1.309999942779541,5.908999919891357
2017-11-05 04:00:00,10.784000396728516,3.549999952316284,7.817999839782715,2.131999969482422,2.1630001068115234,1.218000054359436,5.627999782562256
2017-11-05 06:00:00,10.984999656677246,3.0810000896453857,8.031000137329103,1.5279999971389768,3.015000104904175,1.156999945640564,5.697999954223633
2017-11-05 07:00:00,10.85099983215332,3.617000102996826,7.960000038146973,2.203000068664551,3.1679999828338623,1.187999963760376,5.3460001945495605
2017-11-05 09:00:00,-7.0329999923706055,5.1570000648498535,-9.666000366210938,3.4470000267028813,2.740999937057495,1.462000012397766,6.050000190734862
2017-11-05 10:00:00,-12.859999656677244,6.764999866485598,-16.381999969482422,4.619999885559082,2.8329999446868896,1.371000051498413,5.839000225067139
2017-11-05 11:00:00,-14.869999885559082,7.568999767303468,-17.90999984741211,5.366000175476074,2.8940000534057617,1.097000002861023,6.401999950408936
2017-11-05 12:00:00,-17.615999221801758,7.301000118255615,-19.899999618530277,5.401000022888184,2.0710000991821294,1.0360000133514404,6.683000087738037
2017-11-05 14:00:00,-12.524999618530272,6.296000003814697,-15.208999633789062,4.1579999923706055,2.650000095367432,1.371000051498413,8.86400032043457
2017-11-05 15:00:00,-7.501999855041504,3.818000078201294,-10.446999549865724,1.9900000095367432,2.7720000743865967,1.462000012397766,8.442000389099121
2017-11-05 16:00:00,0.2010000050067901,2.344000101089477,-2.1679999828338623,0.675000011920929,3.0460000038146973,1.3400000333786009,8.793000221252441
2017-11-05 17:00:00,8.305999755859375,1.4739999771118164,4.584000110626222,-0.3199999928474426,3.806999921798706,1.5230000019073486,8.934000015258789
2017-11-05 21:00:00,9.444000244140623,2.1429998874664307,6.787000179290772,0.7820000052452087,2.7109999656677246,1.309999942779541,7.456999778747559
2017-11-05 23:00:00,10.515999794006348,3.617000102996826,7.355999946594237,1.8480000495910645,2.497999906539917,1.218000054359436,7.0349998474121085
2017-11-06 01:00:00,11.92199993133545,4.152999877929688,9.878999710083008,2.736000061035156,2.253999948501587,1.065999984741211,7.315999984741211
2017-11-06 03:00:00,10.91800022125244,3.1480000019073486,8.883999824523926,1.6699999570846558,2.131999969482422,0.8220000267028809,8.159999847412111
2017-11-06 04:00:00,12.659000396728516,4.48799991607666,10.30500030517578,2.5230000019073486,2.315000057220459,1.0360000133514404,7.668000221252441
2017-11-06 06:00:00,11.788000106811523,3.2149999141693115,9.630000114440918,1.4210000038146973,2.5280001163482666,0.8830000162124634,8.159999847412111
2017-11-06 08:00:00,2.344000101089477,3.750999927520752,-0.3910000026226044,2.8429999351501465,2.7109999656677246,1.3400000333786009,8.300999641418457
2017-11-06 10:00:00,-6.162000179290772,4.2199997901916495,-8.706000328063965,2.806999921798706,3.1679999828338623,1.371000051498413,10.199999809265137
2017-11-06 12:00:00,-16.007999420166016,6.2290000915527335,-18.47800064086914,4.441999912261963,2.5280001163482666,1.2489999532699585,10.552000045776367
2017-11-06 13:00:00,-10.515999794006348,5.1570000648498535,-12.543999671936035,4.122000217437743,2.345000028610229,1.2790000438690186,12.029000282287598
2017-11-06 14:00:00,-11.052000045776367,5.357999801635742,-13.041000366210938,3.838000059127808,2.315000057220459,1.1269999742507937,12.944000244140623
2017-11-06 15:00:00,-0.6029999852180481,2.880000114440918,-2.664999961853028,0.9589999914169312,2.1630001068115234,1.187999963760376,12.803000450134276
2017-11-06 16:00:00,4.822999954223633,1.6080000400543213,2.131999969482422,0.2489999979734421,2.58899998664856,1.156999945640564,13.085000038146973
2017-11-06 17:00:00,8.171999931335451,1.2059999704360962,4.65500020980835,-0.3549999892711639,3.503000020980835,1.3400000333786009,12.310999870300291
2017-11-06 19:00:00,8.038000106811522,0.7369999885559082,4.3350000381469735,-0.7820000052452087,3.625,1.371000051498413,10.973999977111816
2017-11-06 21:00:00,7.769999980926514,0.5360000133514404,4.796999931335449,-0.9589999914169312,3.1679999828338623,1.156999945640564,10.692999839782717
2017-11-06 22:00:00,9.979999542236328,2.4110000133514404,7.14300012588501,0.5329999923706055,2.650000095367432,1.2489999532699585,10.762999534606934
2017-11-06 23:00:00,10.180999755859377,2.9470000267028813,7.710999965667725,1.065999984741211,2.4670000076293945,1.097000002861023,10.621999740600586
2017-11-07 00:00:00,11.654999732971191,3.750999927520752,9.45199966430664,2.025000095367432,2.0710000991821294,0.9139999747276306,10.482000350952148
2017-11-07 01:00:00,11.92199993133545,3.2149999141693115,9.80799961090088,2.061000108718872,2.1630001068115234,0.8830000162124634,10.270999908447266
2017-11-07 02:00:00,10.248000144958496,3.549999952316284,8.456999778747559,1.9900000095367432,1.9800000190734863,1.0360000133514404,10.130000114440918
2017-11-07 03:00:00,10.85099983215332,3.0810000896453857,8.635000228881836,2.061000108718872,2.04099988937378,0.944000005722046,9.98900032043457
2017-11-07 05:00:00,11.31999969482422,3.3489999771118164,8.208999633789062,2.025000095367432,2.193000078201294,0.9139999747276306,9.56700038909912
2017-11-07 06:00:00,11.92199993133545,3.2149999141693115,9.48799991607666,1.1369999647140503,2.497999906539917,0.975000023841858,9.425999641418455
2017-11-07 09:00:00,6.764999866485598,3.95199990272522,4.406000137329102,2.1679999828338623,2.61899995803833,0.975000023841858,9.708000183105469
2017-11-07 10:00:00,9.3100004196167,3.617000102996826,6.076000213623048,2.2390000820159908,2.6800000667572017,0.944000005722046,9.98900032043457
2017-11-07 11:00:00,6.2290000915527335,3.013999938964844,3.0920000076293945,2.025000095367432,3.075999975204468,1.1269999742507937,9.918999671936035
2017-11-07 12:00:00,2.9470000267028813,2.611999988555908,0.1420000046491623,0.8880000114440918,2.740999937057495,1.218000054359436,9.355999946594238
2017-11-07 13:00:00,-0.9380000233650208,2.678999900817871,-3.802000045776367,0.6399999856948853,2.375999927520752,1.2790000438690186,9.777999877929688
2017-11-07 15:00:00,-6.09499979019165,1.875,-8.137999534606934,0.4259999990463257,2.650000095367432,1.6139999628067017,10.692999839782717
2017-11-07 16:00:00,4.822999954223633,1.4739999771118164,1.7769999504089355,-0.0359999984502792,2.8940000534057617,1.5529999732971191,11.678000450134276
2017-11-07 22:00:00,8.305999755859375,2.2769999504089355,5.401000022888184,0.8880000114440918,2.7109999656677246,1.218000054359436,11.114999771118164
2017-11-07 23:00:00,10.180999755859377,3.95199990272522,7.782000064849853,2.2739999294281006,2.253999948501587,1.065999984741211,10.904000282287598
2017-11-08 00:00:00,10.04699993133545,3.2149999141693115,8.137999534606934,2.5230000019073486,2.2239999771118164,0.975000023841858,10.552000045776367
2017-11-08 02:00:00,9.175999641418455,3.1480000019073486,8.314999580383299,2.2390000820159908,1.371000051498413,0.5789999961853027,9.708000183105469
2017-11-08 03:00:00,9.243000030517578,2.812999963760376,6.894000053405763,2.41599988937378,1.9490000009536743,0.7609999775886536,10.130000114440918
2017-11-08 05:00:00,8.706999778747559,1.9420000314712524,6.289999961853027,0.7820000052452087,2.2839999198913574,0.8220000267028809,9.425999641418455
2017-11-08 09:00:00,-2.1429998874664307,2.746000051498413,-4.263999938964844,1.065999984741211,1.7359999418258667,0.9139999747276306,9.28600025177002
2017-11-08 11:00:00,-8.706999778747559,1.3400000333786009,-11.76200008392334,0.1420000046491623,2.9549999237060547,1.1269999742507937,9.145000457763672
2017-11-08 12:00:00,-10.515999794006348,1.406999945640564,-13.041000366210938,0.3549999892711639,2.2239999771118164,1.0360000133514404,10.130000114440918
2017-11-08 13:00:00,-12.055999755859377,2.4110000133514404,-13.93000030517578,0.7820000052452087,1.8279999494552608,1.0049999952316284,11.114999771118164
2017-11-08 14:00:00,-8.104999542236326,1.807999968528748,-10.696000099182127,0.5329999923706055,2.253999948501587,1.097000002861023,10.833000183105469
2017-11-08 15:00:00,-1.1390000581741333,2.075999975204468,-2.984999895095825,0.3910000026226044,2.0710000991821294,1.065999984741211,10.762999534606934
2017-11-08 16:00:00,2.075999975204468,1.5410000085830688,-0.5329999923706055,0.2840000092983246,2.559000015258789,1.187999963760376,10.833000183105469
2017-11-08 18:00:00,8.104999542236326,1.5410000085830688,4.939000129699707,0.2489999979734421,3.0460000038146973,0.9139999747276306,9.918999671936035
2017-11-08 20:00:00,7.166999816894531,1.406999945640564,4.584000110626222,0.3549999892711639,2.497999906539917,0.8220000267028809,9.003999710083008
2017-11-08 22:00:00,10.784000396728516,3.0810000896453857,8.421999931335451,1.7769999504089355,2.497999906539917,0.944000005722046,8.442000389099121
2017-11-08 23:00:00,11.588000297546388,4.689000129699707,9.345999717712402,2.9140000343322754,2.437000036239624,0.9139999747276306,7.809000015258789
2017-11-09 03:00:00,9.645000457763672,3.617000102996826,7.994999885559082,1.741000056266785,1.888000011444092,0.975000023841858,6.752999782562256
2017-11-09 05:00:00,10.984999656677246,3.41599988937378,8.635000228881836,1.919000029563904,2.58899998664856,1.097000002861023,6.541999816894531
2017-11-09 06:00:00,10.649999618530272,2.880000114440918,7.994999885559082,0.9589999914169312,2.559000015258789,1.0049999952316284,6.119999885559082
2017-11-09 07:00:00,11.654999732971191,3.3489999771118164,9.026000022888184,2.061000108718872,2.8329999446868896,0.975000023841858,6.050000190734862
2017-11-09 08:00:00,0.3350000083446503,3.282000064849853,-2.1679999828338623,1.7059999704360962,2.131999969482422,1.156999945640564,6.190999984741211
2017-11-09 09:00:00,-8.23900032043457,1.6740000247955322,-10.199000358581545,0.4620000123977661,2.101999998092652,1.097000002861023,6.894000053405763
2017-11-09 10:00:00,-12.79300022125244,3.41599988937378,-15.17300033569336,1.1369999647140503,2.1630001068115234,1.065999984741211,7.809000015258789
2017-11-09 11:00:00,-15.13700008392334,3.4830000400543213,-17.518999099731445,1.7059999704360962,2.375999927520752,1.0049999952316284,8.371000289916992
2017-11-09 12:00:00,-16.40999984741211,2.678999900817871,-19.152999877929688,0.7459999918937683,1.919000029563904,1.065999984741211,8.581999778747559
2017-11-09 14:00:00,-12.256999969482422,2.477999925613404,-14.960000038146973,1.1369999647140503,1.9800000190734863,1.1269999742507937,11.1850004196167
2017-11-09 15:00:00,-7.099999904632568,1.9420000314712524,-10.092000007629396,0.2489999979734421,2.101999998092652,1.309999942779541,10.692999839782717
2017-11-09 16:00:00,2.1429998874664307,1.875,-0.4620000123977661,0.4259999990463257,2.4670000076293945,1.187999963760376,10.973999977111816
2017-11-09 17:00:00,8.038000106811522,2.075999975204468,4.65500020980835,0.5329999923706055,3.3499999046325684,1.2489999532699585,11.326000213623049
2017-11-09 18:00:00,8.77400016784668,1.807999968528748,5.401000022888184,0.3910000026226044,3.2899999618530287,1.065999984741211,10.482000350952148
2017-11-09 19:00:00,7.903999805450439,1.406999945640564,5.046000003814697,0.1780000030994415,2.924000024795532,0.975000023841858,9.425999641418455
2017-11-09 22:00:00,9.845999717712402,2.880000114440918,8.208999633789062,1.031000018119812,2.0710000991821294,1.0049999952316284,8.442000389099121
2017-11-09 23:00:00,10.91800022125244,4.0859999656677255,8.812999725341797,1.5279999971389768,2.193000078201294,0.975000023841858,8.090000152587889
2017-11-10 00:00:00,11.854999542236328,4.152999877929688,9.48799991607666,2.664999961853028,2.58899998664856,1.156999945640564,8.371000289916992
2017-11-10 01:00:00,10.91800022125244,4.48799991607666,8.670999526977539,2.806999921798706,2.4059998989105225,1.2790000438690186,8.722999572753906
2017-11-10 02:00:00,9.779000282287598,3.282000064849853,7.853000164031982,1.9539999961853027,2.0710000991821294,1.065999984741211,8.442000389099121
2017-11-10 03:00:00,9.444000244140623,3.6840000152587886,7.604000091552732,1.812000036239624,1.888000011444092,0.9139999747276306,9.637999534606934
2017-11-10 04:00:00,9.376999855041504,3.1480000019073486,6.965000152587893,2.2739999294281006,1.7059999704360962,0.8220000267028809,9.848999977111816
2017-11-10 07:00:00,10.984999656677246,3.0810000896453857,7.853000164031982,1.3860000371932983,2.984999895095825,1.1269999742507937,9.425999641418455
2017-11-10 08:00:00,6.564000129699707,2.746000051498413,4.690999984741211,1.5279999971389768,2.86299991607666,1.218000054359436,7.597000122070312
2017-11-10 09:00:00,6.2290000915527335,1.807999968528748,3.872999906539917,0.6399999856948853,2.7720000743865967,1.065999984741211,6.964000225067139
2017-11-10 11:00:00,-1.0720000267028809,1.5410000085830688,-4.370999813079834,0.1780000030994415,2.9549999237060547,1.218000054359436,8.159999847412111
2017-11-10 13:00:00,-1.1390000581741333,1.5410000085830688,-3.4110000133514404,-0.0359999984502792,2.375999927520752,1.187999963760376,9.145000457763672
2017-11-10 14:00:00,1.875,2.1429998874664307,-0.675000011920929,0.2129999995231628,2.61899995803833,1.2489999532699585,8.86400032043457
2017-11-10 16:00:00,5.760000228881836,2.2100000381469727,2.9489998817443848,0.6399999856948853,2.8940000534057617,1.5230000019073486,9.074999809265137
2017-11-10 18:00:00,8.572999954223633,1.875,5.4720001220703125,0.4970000088214874,3.13700008392334,1.0049999952316284,9.425999641418455
2017-11-10 21:00:00,7.703000068664551,1.0049999952316284,5.046000003814697,-0.3910000026226044,2.924000024795532,1.156999945640564,7.668000221252441
2017-11-10 22:00:00,10.180999755859377,2.678999900817871,7.390999794006348,1.5279999971389768,2.58899998664856,1.0360000133514404,8.300999641418457
2017-11-10 23:00:00,12.458000183105469,3.750999927520752,9.559000015258787,2.38100004196167,2.315000057220459,1.0049999952316284,8.371000289916992
2017-11-11 01:00:00,10.449000358581545,3.95199990272522,8.527999877929688,2.486999988555908,2.131999969482422,0.975000023841858,7.879000186920166
2017-11-11 02:00:00,10.85099983215332,4.2199997901916495,8.244000434875487,2.38100004196167,2.193000078201294,1.065999984741211,7.315999984741211
2017-11-11 03:00:00,9.845999717712402,3.013999938964844,8.031000137329103,1.7769999504089355,2.345000028610229,1.1269999742507937,6.752999782562256
2017-11-11 04:00:00,10.248000144958496,3.750999927520752,8.208999633789062,2.025000095367432,2.0710000991821294,1.0360000133514404,6.61299991607666
2017-11-11 05:00:00,11.588000297546388,4.48799991607666,9.23900032043457,2.309999942779541,2.6800000667572017,1.156999945640564,5.9790000915527335
2017-11-11 06:00:00,10.717000007629396,4.3540000915527335,8.173000335693361,1.2790000438690186,2.650000095367432,0.975000023841858,5.627999782562256
2017-11-11 09:00:00,0.4020000100135803,3.1480000019073486,-2.630000114440918,1.2079999446868896,2.8329999446868896,1.4010000228881836,6.261000156402588
2017-11-11 11:00:00,-10.180999755859377,2.344000101089477,-14.569000244140623,0.5329999923706055,3.4719998836517334,1.2790000438690186,7.105000019073486
2017-11-11 12:00:00,-4.75600004196167,1.741000056266785,-7.817999839782715,0.1070000007748603,2.650000095367432,1.371000051498413,7.73799991607666
2017-11-11 13:00:00,-7.368000030517577,1.4739999771118164,-9.701000213623049,0.5690000057220459,2.497999906539917,1.4320000410079956,9.496999740600586
2017-11-11 14:00:00,2.075999975204468,2.344000101089477,-1.1729999780654907,0.6039999723434448,2.61899995803833,1.371000051498413,8.722999572753906
2017-11-11 15:00:00,3.95199990272522,1.5410000085830688,1.315000057220459,0.1780000030994415,2.86299991607666,1.4320000410079956,8.86400032043457
2017-11-11 17:00:00,8.439000129699707,1.406999945640564,5.223999977111816,-0.0710000023245811,3.259000062942505,1.218000054359436,8.86400032043457
2017-11-11 18:00:00,8.171999931335451,2.611999988555908,5.046000003814697,0.8169999718666077,3.1070001125335693,1.1269999742507937,9.21500015258789
2017-11-11 21:00:00,10.11400032043457,2.1429998874664307,7.249000072479247,0.4259999990463257,3.13700008392334,1.462000012397766,7.668000221252441
2017-11-11 22:00:00,10.649999618530272,3.41599988937378,7.604000091552732,1.5640000104904177,2.9549999237060547,1.2489999532699585,8.090000152587889
2017-11-11 23:00:00,10.784000396728516,3.1480000019073486,8.137999534606934,1.7769999504089355,2.650000095367432,1.218000054359436,7.879000186920166
2017-11-12 01:00:00,10.784000396728516,3.95199990272522,8.564000129699707,2.1679999828338623,2.559000015258789,1.462000012397766,7.245999813079834
2017-11-12 02:00:00,11.854999542236328,4.554999828338623,9.48799991607666,2.700999975204468,2.131999969482422,1.0360000133514404,7.315999984741211
2017-11-12 03:00:00,10.04699993133545,3.95199990272522,7.817999839782715,2.061000108718872,2.375999927520752,1.065999984741211,7.245999813079834
2017-11-12 04:00:00,9.243000030517578,3.617000102996826,6.965000152587893,1.24399995803833,2.315000057220459,1.187999963760376,7.386000156402588
2017-11-12 05:00:00,9.845999717712402,3.3489999771118164,7.2849998474121085,1.5279999971389768,2.650000095367432,1.1269999742507937,7.526999950408935
2017-11-12 06:00:00,9.979999542236328,2.880000114440918,7.249000072479247,0.9589999914169312,2.86299991607666,1.065999984741211,7.105000019073486
2017-11-12 07:00:00,11.185999870300291,3.013999938964844,7.676000118255615,1.1369999647140503,3.0460000038146973,1.0360000133514404,6.894000053405763
2017-11-12 08:00:00,7.636000156402588,3.750999927520752,5.081999778747559,1.7059999704360962,3.1979999542236333,1.462000012397766,7.315999984741211
2017-11-12 09:00:00,5.559000015258789,3.6840000152587886,2.2390000820159908,1.919000029563904,3.015000104904175,1.3400000333786009,7.809000015258789
2017-11-12 11:00:00,-1.0049999952316284,2.678999900817871,-4.868000030517578,0.8169999718666077,3.441999912261963,1.4010000228881836,8.371000289916992
2017-11-12 12:00:00,-2.678999900817871,1.9420000314712524,-5.507999897003174,0.3199999928474426,2.61899995803833,1.3400000333786009,8.86400032043457
2017-11-12 13:00:00,-0.4020000100135803,2.2100000381469727,-3.0199999809265137,0.1780000030994415,2.2839999198913574,1.156999945640564,10.199999809265137
2017-11-12 15:00:00,4.48799991607666,1.807999968528748,1.741000056266785,0.6039999723434448,2.58899998664856,1.2790000438690186,10.621999740600586
2017-11-12 16:00:00,6.831999778747559,2.678999900817871,3.908999919891357,1.1019999980926514,2.8940000534057617,1.2489999532699585,10.692999839782717
2017-11-12 17:00:00,8.975000381469727,2.1429998874664307,5.543000221252441,0.5329999923706055,3.3499999046325684,1.097000002861023,10.130000114440918
2017-11-12 18:00:00,8.505999565124513,1.875,5.401000022888184,0.3549999892711639,3.1679999828338623,1.0360000133514404,10.41100025177002
2017-11-12 21:00:00,8.305999755859375,1.741000056266785,4.939000129699707,0.1780000030994415,3.259000062942505,1.3400000333786009,10.762999534606934
2017-11-12 22:00:00,8.77400016784668,2.880000114440918,6.111999988555907,1.1369999647140503,2.7720000743865967,1.156999945640564,10.692999839782717
2017-11-12 23:00:00,9.57800006866455,3.6840000152587886,7.0,2.061000108718872,2.5280001163482666,1.097000002861023,9.918999671936035
2017-11-13 00:00:00,11.185999870300291,4.554999828338623,9.131999969482422,2.736000061035156,2.4059998989105225,1.156999945640564,9.637999534606934
2017-11-13 02:00:00,11.253000259399414,4.421000003814697,8.706000328063965,2.594000101089477,2.375999927520752,1.0360000133514404,9.918999671936035
2017-11-13 05:00:00,9.51099967956543,2.5450000762939453,6.787000179290772,1.919000029563904,2.193000078201294,0.8529999852180481,6.964000225067139
2017-11-13 06:00:00,9.444000244140623,2.477999925613404,6.751999855041504,0.6039999723434448,2.5280001163482666,0.975000023841858,10.130000114440918
2017-11-13 07:00:00,11.520999908447266,2.678999900817871,7.960000038146973,1.4919999837875366,2.924000024795532,1.0360000133514404,10.199999809265137
2017-11-13 08:00:00,9.376999855041504,3.282000064849853,6.787000179290772,1.883000016212464,2.8940000534057617,1.156999945640564,9.777999877929688
2017-11-13 09:00:00,7.903999805450439,3.750999927520752,4.547999858856201,1.5640000104904177,3.13700008392334,1.4010000228881836,10.833000183105469
2017-11-13 11:00:00,5.223999977111816,2.9470000267028813,1.7769999504089355,0.8169999718666077,3.441999912261963,1.3400000333786009,10.692999839782717
2017-11-13 12:00:00,6.027999877929688,2.075999975204468,2.630000114440918,0.2129999995231628,2.8329999446868896,1.309999942779541,10.621999740600586
2017-11-13 14:00:00,6.09499979019165,2.009000062942505,2.736000061035156,0.675000011920929,2.740999937057495,1.309999942779541,10.340999603271484
2017-11-13 15:00:00,7.501999855041504,2.1429998874664307,4.051000118255615,0.8169999718666077,3.2290000915527344,1.371000051498413,10.270999908447266
2017-11-13 16:00:00,7.703000068664551,2.2769999504089355,4.72599983215332,0.7820000052452087,3.13700008392334,1.2489999532699585,8.581999778747559
2017-11-13 17:00:00,8.706999778747559,1.875,5.258999824523926,0.3910000026226044,3.532999992370605,1.156999945640564,9.918999671936035
2017-11-13 18:00:00,8.640000343322754,1.741000056266785,5.329999923706055,0.2840000092983246,3.3199999332427983,1.097000002861023,10.199999809265137
2017-11-13 19:00:00,9.109000205993652,2.2100000381469727,5.89900016784668,0.6399999856948853,3.13700008392334,1.218000054359436,10.482000350952148
2017-11-13 20:00:00,9.041999816894531,2.344000101089477,5.258999824523926,0.5690000057220459,3.4719998836517334,1.3400000333786009,10.552000045776367
2017-11-13 21:00:00,10.717000007629396,2.880000114440918,7.853000164031982,1.315000057220459,3.1979999542236333,1.2790000438690186,10.621999740600586
2017-11-13 23:00:00,11.654999732971191,4.152999877929688,9.345999717712402,2.594000101089477,2.2839999198913574,1.187999963760376,9.074999809265137
2017-11-14 00:00:00,12.79300022125244,5.425000190734863,11.015999794006348,3.872999906539917,2.5280001163482666,0.975000023841858,8.51200008392334
2017-11-14 01:00:00,12.659000396728516,4.287000179290772,10.446999549865724,2.9140000343322754,2.253999948501587,1.065999984741211,8.581999778747559
2017-11-14 03:00:00,11.520999908447266,4.019000053405762,9.701000213623049,2.736000061035156,2.2839999198913574,1.1269999742507937,8.51200008392334
2017-11-14 04:00:00,12.458000183105469,4.622000217437744,9.984999656677246,3.127000093460083,2.4059998989105225,1.0049999952316284,8.442000389099121
2017-11-14 06:00:00,11.98900032043457,3.818000078201294,8.989999771118164,1.741000056266785,2.7720000743865967,1.097000002861023,9.003999710083008
2017-11-14 08:00:00,7.97100019454956,3.2149999141693115,5.223999977111816,1.5989999771118164,2.7720000743865967,1.2489999532699585,9.496999740600586
2017-11-14 09:00:00,2.477999925613404,2.4110000133514404,-0.7459999918937683,1.065999984741211,2.8940000534057617,1.371000051498413,9.848999977111816
2017-11-14 10:00:00,5.559000015258789,3.1480000019073486,2.486999988555908,1.1019999980926514,3.2290000915527344,1.4010000228881836,10.482000350952148
2017-11-14 12:00:00,-0.6029999852180481,1.2730000019073486,-3.2690000534057617,0.2129999995231628,2.7109999656677246,1.3400000333786009,9.777999877929688
2017-11-14 15:00:00,3.41599988937378,2.477999925613404,0.8880000114440918,0.4970000088214874,2.86299991607666,1.462000012397766,10.340999603271484
2017-11-14 19:00:00,8.975000381469727,2.344000101089477,5.6500000953674325,-0.0359999984502792,3.9600000381469727,1.7059999704360962,9.425999641418455
2017-11-14 20:00:00,9.57800006866455,2.009000062942505,5.081999778747559,0.6039999723434448,4.111999988555908,1.309999942779541,10.199999809265137
2017-11-14 21:00:00,9.109000205993652,1.6740000247955322,5.756999969482423,-0.4259999990463257,3.38100004196167,1.5839999914169312,10.552000045776367
2017-11-14 22:00:00,10.649999618530272,3.2149999141693115,7.071000099182129,1.031000018119812,2.8329999446868896,1.156999945640564,9.637999534606934
2017-11-14 23:00:00,11.654999732971191,4.956999778747559,9.131999969482422,2.486999988555908,2.650000095367432,1.371000051498413,10.199999809265137
2017-11-15 00:00:00,12.524999618530272,4.75600004196167,9.416999816894531,2.1679999828338623,2.345000028610229,1.2489999532699585,10.270999908447266
2017-11-15 01:00:00,9.913000106811523,3.1480000019073486,7.676000118255615,1.812000036239624,1.9490000009536743,0.975000023841858,9.355999946594238
2017-11-15 02:00:00,10.04699993133545,3.95199990272522,8.065999984741211,2.345000028610229,1.8279999494552608,1.097000002861023,10.340999603271484
2017-11-15 03:00:00,10.248000144958496,3.3489999771118164,8.38599967956543,1.9900000095367432,2.0710000991821294,1.156999945640564,10.199999809265137
2017-11-15 05:00:00,10.984999656677246,3.617000102996826,8.527999877929688,1.883000016212464,2.253999948501587,1.156999945640564,10.130000114440918
