date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2017-11-15 06:00:00,9.57800006866455,2.1429998874664307,7.10699987411499,0.7110000252723694,2.61899995803833,1.097000002861023,9.918999671936035
2017-11-15 07:00:00,11.854999542236328,3.4830000400543213,8.244000434875487,1.6349999904632568,3.1070001125335693,1.0360000133514404,9.777999877929688
2017-11-15 08:00:00,8.171999931335451,3.3489999771118164,4.2290000915527335,1.9539999961853027,2.984999895095825,1.4010000228881836,9.708000183105469
2017-11-15 09:00:00,0.1340000033378601,2.2100000381469727,-2.594000101089477,0.8529999852180481,2.5280001163482666,1.3400000333786009,9.21500015258789
2017-11-15 11:00:00,-6.89900016784668,2.2769999504089355,-9.737000465393066,0.9589999914169312,3.0460000038146973,1.2489999532699585,9.848999977111816
2017-11-15 12:00:00,-11.720999717712402,2.009000062942505,-14.071999549865724,0.2129999995231628,2.5280001163482666,1.309999942779541,9.496999740600586
2017-11-15 13:00:00,-9.109000205993652,3.1480000019073486,-12.116999626159668,1.4210000038146973,3.075999975204468,1.5230000019073486,10.199999809265137
2017-11-15 16:00:00,4.554999828338623,1.3400000333786009,2.131999969482422,-0.1070000007748603,3.075999975204468,1.3400000333786009,9.918999671936035
2017-11-15 17:00:00,8.505999565124513,1.875,4.868000030517578,0.1780000030994415,3.686000108718872,1.2790000438690186,10.199999809265137
2017-11-15 19:00:00,8.23900032043457,1.4739999771118164,5.081999778747559,0.1070000007748603,3.1979999542236333,1.097000002861023,9.56700038909912
2017-11-15 23:00:00,10.04699993133545,2.812999963760376,8.208999633789062,0.4970000088214874,2.04099988937378,0.9139999747276306,8.020000457763674
2017-11-16 00:00:00,9.845999717712402,3.617000102996826,7.888999938964844,2.2390000820159908,1.9800000190734863,0.975000023841858,7.597000122070312
2017-11-16 03:00:00,12.1899995803833,3.6840000152587886,9.416999816894531,2.131999969482422,2.5280001163482666,1.065999984741211,7.0349998474121085
2017-11-16 05:00:00,12.256999969482422,3.4830000400543213,8.670999526977539,1.7059999704360962,2.8329999446868896,1.065999984741211,6.541999816894531
2017-11-16 06:00:00,12.524999618530272,4.019000053405762,9.16800022125244,2.2390000820159908,3.594000101089477,1.2790000438690186,6.330999851226808
2017-11-16 09:00:00,4.822999954223633,2.009000062942505,1.9539999961853027,0.8529999852180481,3.015000104904175,1.218000054359436,6.823999881744385
2017-11-16 10:00:00,3.4830000400543213,2.344000101089477,0.6399999856948853,0.7820000052452087,3.2290000915527344,1.3400000333786009,6.894000053405763
2017-11-16 11:00:00,6.2290000915527335,1.6740000247955322,2.736000061035156,0.675000011920929,3.3499999046325684,1.2489999532699585,6.964000225067139
2017-11-16 12:00:00,5.223999977111816,1.6080000400543213,2.131999969482422,0.1070000007748603,3.0460000038146973,1.065999984741211,6.894000053405763
2017-11-16 14:00:00,3.41599988937378,1.6740000247955322,1.1369999647140503,0.1780000030994415,2.497999906539917,1.1269999742507937,6.964000225067139
2017-11-16 15:00:00,6.09499979019165,2.5450000762939453,3.625,0.3199999928474426,2.7109999656677246,1.3400000333786009,6.894000053405763
2017-11-16 16:00:00,7.636000156402588,1.5410000085830688,4.513000011444092,0.0710000023245811,3.015000104904175,1.1269999742507937,6.752999782562256
2017-11-16 17:00:00,8.975000381469727,1.807999968528748,5.436999797821045,0.2840000092983246,3.6549999713897705,1.187999963760376,6.964000225067139
2017-11-16 18:00:00,8.371999740600586,1.6740000247955322,5.6500000953674325,0.7820000052452087,3.0460000038146973,0.944000005722046,6.894000053405763
2017-11-16 20:00:00,8.640000343322754,1.807999968528748,5.401000022888184,0.5329999923706055,3.4719998836517334,1.065999984741211,6.964000225067139
2017-11-16 21:00:00,6.697999954223633,1.4739999771118164,4.477000236511231,0.0710000023245811,2.437000036239624,1.0049999952316284,6.61299991607666
2017-11-16 22:00:00,6.966000080108643,1.807999968528748,4.72599983215332,0.2840000092983246,2.131999969482422,0.9139999747276306,6.964000225067139
2017-11-16 23:00:00,9.845999717712402,3.2149999141693115,7.390999794006348,1.5279999971389768,2.8020000457763667,1.1269999742507937,6.61299991607666
2017-11-17 00:00:00,10.717000007629396,3.818000078201294,8.208999633789062,1.9539999961853027,2.58899998664856,1.2489999532699585,6.752999782562256
2017-11-17 01:00:00,10.180999755859377,3.3489999771118164,7.249000072479247,1.812000036239624,2.4670000076293945,1.1269999742507937,6.401999950408936
2017-11-17 03:00:00,8.840999603271484,2.746000051498413,6.4670000076293945,1.4570000171661377,2.4059998989105225,1.218000054359436,6.541999816894531
2017-11-17 04:00:00,9.444000244140623,3.282000064849853,6.928999900817871,1.2079999446868896,2.497999906539917,1.2489999532699585,6.683000087738037
2017-11-17 05:00:00,10.248000144958496,3.1480000019073486,7.320000171661378,1.4210000038146973,2.86299991607666,1.4919999837875366,7.105000019073486
2017-11-17 06:00:00,10.180999755859377,3.0810000896453857,7.710999965667725,0.9589999914169312,2.7720000743865967,1.1269999742507937,6.894000053405763
2017-11-17 07:00:00,9.779000282287598,2.812999963760376,6.502999782562256,0.9240000247955322,3.3199999332427983,1.309999942779541,6.964000225067139
2017-11-17 08:00:00,8.706999778747559,2.4110000133514404,5.507999897003174,0.8529999852180481,2.984999895095825,1.2790000438690186,5.557000160217285
2017-11-17 10:00:00,8.572999954223633,2.477999925613404,5.756999969482423,1.350000023841858,3.015000104904175,1.218000054359436,7.879000186920166
2017-11-17 11:00:00,7.836999893188477,2.344000101089477,4.796999931335449,1.4570000171661377,3.1679999828338623,1.097000002861023,7.597000122070312
2017-11-17 12:00:00,2.746000051498413,1.2730000019073486,0.0359999984502792,0.0710000023245811,2.4059998989105225,0.975000023841858,5.839000225067139
2017-11-17 13:00:00,5.290999889373778,1.9420000314712524,2.664999961853028,0.7110000252723694,2.559000015258789,1.156999945640564,7.73799991607666
2017-11-17 14:00:00,3.3489999771118164,2.075999975204468,0.8880000114440918,0.6039999723434448,2.61899995803833,1.2489999532699585,6.964000225067139
2017-11-17 15:00:00,6.764999866485598,2.4110000133514404,3.9440000057220463,0.5329999923706055,2.559000015258789,1.1269999742507937,7.597000122070312
2017-11-17 16:00:00,8.305999755859375,1.4739999771118164,5.366000175476074,0.1780000030994415,2.924000024795532,1.0049999952316284,7.105000019073486
2017-11-17 17:00:00,8.640000343322754,1.0049999952316284,5.295000076293945,-0.2129999995231628,3.38100004196167,0.975000023841858,5.9790000915527335
2017-11-17 18:00:00,8.439000129699707,0.9380000233650208,4.939000129699707,-0.2489999979734421,3.3199999332427983,0.9139999747276306,6.261000156402588
2017-11-17 19:00:00,7.568999767303468,0.8709999918937683,4.65500020980835,-0.2129999995231628,2.8940000534057617,0.8529999852180481,6.401999950408936
2017-11-17 20:00:00,6.764999866485598,0.5360000133514404,4.1579999923706055,-0.5329999923706055,2.7109999656677246,0.944000005722046,7.597000122070312
2017-11-17 22:00:00,8.907999992370605,2.2769999504089355,6.2189998626708975,0.7459999918937683,2.437000036239624,1.0049999952316284,2.250999927520752
2017-11-17 23:00:00,10.449000358581545,2.812999963760376,8.244000434875487,1.7769999504089355,2.193000078201294,0.975000023841858,0.915000021457672
2017-11-18 02:00:00,9.645000457763672,3.549999952316284,8.031000137329103,2.1679999828338623,2.0710000991821294,0.975000023841858,2.321000099182129
2017-11-18 03:00:00,10.784000396728516,3.41599988937378,9.097000122070312,2.2390000820159908,2.04099988937378,1.0049999952316284,2.039999961853028
2017-11-18 05:00:00,10.248000144958496,2.477999925613404,7.532999992370605,0.8529999852180481,2.61899995803833,1.1269999742507937,2.532000064849853
2017-11-18 06:00:00,11.253000259399414,2.812999963760376,8.670999526977539,1.350000023841858,2.6800000667572017,1.0360000133514404,2.602999925613404
2017-11-18 07:00:00,13.26200008392334,3.013999938964844,9.48799991607666,1.6699999570846558,3.38100004196167,1.156999945640564,3.16599988937378
2017-11-18 09:00:00,6.429999828338622,2.678999900817871,3.4110000133514404,0.675000011920929,2.984999895095825,1.2790000438690186,3.236000061035156
2017-11-18 11:00:00,-1.807999968528748,1.875,-4.584000110626222,0.6039999723434448,3.0460000038146973,1.097000002861023,3.4470000267028813
2017-11-18 12:00:00,-0.8040000200271606,0.7369999885559082,-3.3399999141693115,-0.2129999995231628,2.375999927520752,1.0049999952316284,4.2210001945495605
2017-11-18 13:00:00,-4.956999778747559,1.807999968528748,-7.214000225067139,0.4259999990463257,2.5280001163482666,1.156999945640564,4.572999954223633
2017-11-18 15:00:00,-1.6740000247955322,2.1429998874664307,-4.939000129699707,0.3549999892711639,2.86299991607666,1.3400000333786009,4.501999855041504
2017-11-18 16:00:00,4.3540000915527335,1.2059999704360962,1.4210000038146973,-0.1780000030994415,3.075999975204468,1.309999942779541,4.432000160217285
2017-11-18 17:00:00,8.640000343322754,0.6700000166893005,5.188000202178955,-0.6039999723434448,3.4719998836517334,1.0049999952316284,4.290999889373778
2017-11-18 18:00:00,8.907999992370605,0.6029999852180481,5.507999897003174,-0.5690000057220459,3.441999912261963,0.975000023841858,4.432000160217285
2017-11-18 19:00:00,8.23900032043457,0.5360000133514404,5.152999877929688,-0.2840000092983246,3.532999992370605,1.0360000133514404,3.7279999256134033
2017-11-18 20:00:00,7.636000156402588,0.6029999852180481,4.690999984741211,-0.5690000057220459,3.2899999618530287,1.156999945640564,3.3059999942779537
2017-11-18 21:00:00,7.301000118255615,1.2730000019073486,4.1579999923706055,-0.7110000252723694,3.259000062942505,1.309999942779541,2.532000064849853
2017-11-18 22:00:00,7.0329999923706055,1.2059999704360962,4.406000137329102,0.3199999928474426,3.3499999046325684,1.2489999532699585,2.250999927520752
2017-11-18 23:00:00,8.305999755859375,2.5450000762939453,5.86299991607666,1.2079999446868896,2.8329999446868896,1.187999963760376,2.9549999237060547
2017-11-19 00:00:00,9.444000244140623,3.282000064849853,6.644999980926514,1.4570000171661377,2.4059998989105225,1.0049999952316284,2.74399995803833
2017-11-19 02:00:00,8.439000129699707,2.9470000267028813,5.188000202178955,1.2790000438690186,2.6800000667572017,1.2489999532699585,3.3059999942779537
2017-11-19 06:00:00,9.645000457763672,2.746000051498413,6.894000053405763,1.741000056266785,3.075999975204468,1.065999984741211,2.813999891281128
2017-11-19 07:00:00,12.123000144958494,3.282000064849853,9.026000022888184,1.812000036239624,3.3499999046325684,1.156999945640564,2.884000062942505
2017-11-19 08:00:00,9.3100004196167,4.0859999656677255,5.96999979019165,1.8480000495910645,3.746000051498413,1.4320000410079956,2.9549999237060547
2017-11-19 10:00:00,-0.8040000200271606,3.4830000400543213,-4.90399980545044,1.5640000104904177,3.4719998836517334,1.4010000228881836,2.813999891281128
2017-11-19 11:00:00,4.822999954223633,2.746000051498413,0.7110000252723694,1.6349999904632568,3.990000009536743,1.6749999523162842,3.16599988937378
2017-11-19 12:00:00,-1.6740000247955322,1.6080000400543213,-5.507999897003174,0.2840000092983246,2.924000024795532,1.3400000333786009,3.5169999599456787
2017-11-19 13:00:00,-2.746000051498413,2.746000051498413,-5.6500000953674325,1.1369999647140503,2.650000095367432,1.2790000438690186,3.799000024795532
2017-11-19 14:00:00,2.611999988555908,2.4110000133514404,0.4970000088214874,1.4210000038146973,2.1630001068115234,1.309999942779541,3.3059999942779537
2017-11-19 15:00:00,3.884999990463257,2.075999975204468,1.350000023841858,0.8880000114440918,2.2839999198913574,1.1269999742507937,3.4470000267028813
2017-11-19 16:00:00,6.764999866485598,2.5450000762939453,3.802000045776367,0.7820000052452087,2.740999937057495,1.0360000133514404,3.799000024795532
2017-11-19 17:00:00,9.376999855041504,1.875,6.005000114440918,0.8169999718666077,3.4719998836517334,1.0049999952316284,3.86899995803833
2017-11-19 20:00:00,8.23900032043457,1.875,4.833000183105469,0.675000011920929,3.38100004196167,1.065999984741211,3.86899995803833
2017-11-19 21:00:00,9.175999641418455,2.477999925613404,6.289999961853027,0.6399999856948853,3.3499999046325684,1.1269999742507937,3.799000024795532
2017-11-19 22:00:00,10.3149995803833,3.6840000152587886,7.532999992370605,1.4919999837875366,2.8940000534057617,1.2489999532699585,4.010000228881837
2017-11-19 23:00:00,10.984999656677246,4.48799991607666,8.777000427246094,2.2739999294281006,2.497999906539917,1.3400000333786009,4.2210001945495605
2017-11-20 00:00:00,12.1899995803833,4.2199997901916495,9.630000114440918,2.630000114440918,2.5280001163482666,1.2790000438690186,3.799000024795532
2017-11-20 04:00:00,10.583000183105469,4.152999877929688,8.279999732971191,2.061000108718872,2.315000057220459,1.097000002861023,3.025000095367432
2017-11-20 05:00:00,11.38700008392334,3.41599988937378,8.031000137329103,1.919000029563904,2.740999937057495,1.2489999532699585,2.813999891281128
2017-11-20 07:00:00,14.60200023651123,4.75600004196167,10.838000297546388,2.309999942779541,3.806999921798706,1.1269999742507937,2.602999925613404
2017-11-20 09:00:00,5.223999977111816,2.2769999504089355,2.736000061035156,1.24399995803833,2.924000024795532,1.156999945640564,4.079999923706056
2017-11-20 11:00:00,3.013999938964844,2.880000114440918,0.1420000046491623,1.315000057220459,3.13700008392334,1.218000054359436,4.8540000915527335
2017-11-20 12:00:00,-10.449000358581545,2.1429998874664307,-13.041000366210938,0.675000011920929,2.8020000457763667,1.309999942779541,5.627999782562256
2017-11-20 16:00:00,8.104999542236326,2.1429998874664307,4.477000236511231,0.7110000252723694,2.984999895095825,1.5529999732971191,5.416999816894531
2017-11-20 17:00:00,8.975000381469727,2.2769999504089355,5.117000102996826,0.7820000052452087,3.868000030517578,1.218000054359436,5.627999782562256
2017-11-20 18:00:00,10.11400032043457,2.5450000762939453,5.828000068664551,0.7110000252723694,4.142000198364259,1.1269999742507937,5.205999851226807
2017-11-20 19:00:00,9.645000457763672,2.2769999504089355,5.578999996185303,0.8169999718666077,4.051000118255615,1.218000054359436,4.8540000915527335
2017-11-20 20:00:00,8.439000129699707,2.880000114440918,4.833000183105469,0.6399999856948853,3.6549999713897705,1.371000051498413,4.7129998207092285
2017-11-20 22:00:00,9.175999641418455,2.5450000762939453,5.86299991607666,0.8169999718666077,3.3499999046325684,1.5529999732971191,4.923999786376953
2017-11-20 23:00:00,11.588000297546388,4.0859999656677255,9.097000122070312,2.2390000820159908,2.345000028610229,1.1269999742507937,5.065000057220459
2017-11-21 00:00:00,13.463000297546388,4.75600004196167,10.94499969482422,3.766999959945679,2.8020000457763667,1.2489999532699585,4.8540000915527335
2017-11-21 01:00:00,13.395999908447266,5.894000053405763,11.229000091552734,4.051000118255615,2.7109999656677246,1.309999942779541,4.994999885559082
2017-11-21 02:00:00,12.994000434875488,4.889999866485597,10.055999755859377,2.878000020980835,2.559000015258789,1.2489999532699585,4.7129998207092285
2017-11-21 04:00:00,11.45400047302246,4.3540000915527335,8.598999977111816,2.45199990272522,2.437000036239624,1.156999945640564,4.501999855041504
2017-11-21 05:00:00,13.128000259399414,5.492000102996826,10.270000457763672,3.4110000133514404,2.4670000076293945,1.1269999742507937,4.64300012588501
2017-11-21 06:00:00,12.859999656677244,3.750999927520752,9.701000213623049,2.1679999828338623,3.1070001125335693,1.218000054359436,4.501999855041504
2017-11-21 07:00:00,14.736000061035154,5.492000102996826,11.194000244140623,3.4110000133514404,3.746000051498413,1.3400000333786009,4.150000095367432
2017-11-21 08:00:00,8.907999992370605,4.622000217437744,4.65500020980835,2.1679999828338623,3.776999950408936,1.6449999809265137,4.361999988555908
2017-11-21 09:00:00,6.564000129699707,3.617000102996826,3.3399999141693115,1.7059999704360962,3.441999912261963,1.4919999837875366,4.290999889373778
2017-11-21 10:00:00,5.223999977111816,2.477999925613404,1.9539999961853027,0.9950000047683716,3.4719998836517334,1.462000012397766,4.361999988555908
2017-11-21 11:00:00,4.0859999656677255,2.5450000762939453,0.6399999856948853,0.7459999918937683,3.838000059127808,1.4320000410079956,4.290999889373778
2017-11-21 13:00:00,-4.689000129699707,2.5450000762939453,-7.568999767303468,1.4919999837875366,2.4059998989105225,1.097000002861023,4.8540000915527335
2017-11-21 14:00:00,3.1480000019073486,2.2100000381469727,0.8529999852180481,1.1369999647140503,2.497999906539917,1.2489999532699585,4.7129998207092285
2017-11-21 18:00:00,10.180999755859377,2.611999988555908,5.685999870300293,0.8169999718666077,4.447000026702881,1.371000051498413,4.994999885559082
2017-11-21 20:00:00,8.907999992370605,2.678999900817871,4.939000129699707,0.7820000052452087,3.686000108718872,1.2489999532699585,5.276000022888184
2017-11-21 21:00:00,7.568999767303468,2.344000101089477,4.2290000915527335,0.7459999918937683,3.3499999046325684,1.218000054359436,5.9790000915527335
2017-11-22 03:00:00,10.91800022125244,4.48799991607666,8.635000228881836,3.1979999542236333,2.375999927520752,1.187999963760376,5.839000225067139
2017-11-22 04:00:00,11.052000045776367,4.287000179290772,8.598999977111816,2.2739999294281006,2.497999906539917,1.065999984741211,5.697999954223633
2017-11-22 05:00:00,10.649999618530272,3.884999990463257,7.639999866485598,1.8480000495910645,2.924000024795532,1.2489999532699585,5.486999988555908
2017-11-22 06:00:00,10.3149995803833,2.009000062942505,7.035999774932861,1.24399995803833,2.8020000457763667,0.8529999852180481,5.3460001945495605
2017-11-22 07:00:00,10.515999794006348,3.1480000019073486,6.822999954223633,1.1369999647140503,3.38100004196167,0.975000023841858,5.276000022888184
2017-11-22 08:00:00,6.497000217437744,3.617000102996826,3.58899998664856,1.6699999570846558,3.1679999828338623,1.1269999742507937,5.205999851226807
2017-11-22 09:00:00,-3.0810000896453857,2.746000051498413,-5.89900016784668,0.9589999914169312,2.7109999656677246,1.2489999532699585,5.416999816894531
2017-11-22 10:00:00,-7.636000156402588,3.617000102996826,-10.838000297546388,2.203000068664551,3.1679999828338623,1.156999945640564,5.276000022888184
2017-11-22 11:00:00,-8.505999565124513,2.1429998874664307,-11.654999732971191,0.4970000088214874,2.924000024795532,1.1269999742507937,5.697999954223633
2017-11-22 14:00:00,-2.075999975204468,1.5410000085830688,-3.0199999809265137,0.4620000123977661,1.065999984741211,0.4259999990463257,6.752999782562256
2017-11-22 18:00:00,9.041999816894531,1.2730000019073486,5.543000221252441,-0.0359999984502792,3.441999912261963,1.0360000133514404,7.315999984741211
2017-11-22 20:00:00,8.505999565124513,1.4739999771118164,4.796999931335449,-0.0710000023245811,3.563999891281128,1.309999942779541,6.330999851226808
2017-11-22 21:00:00,7.568999767303468,1.3400000333786009,4.122000217437743,-0.1070000007748603,3.4719998836517334,1.4010000228881836,6.190999984741211
2017-11-22 22:00:00,7.166999816894531,2.746000051498413,4.370999813079834,0.8169999718666077,3.3499999046325684,1.4320000410079956,6.119999885559082
2017-11-22 23:00:00,9.845999717712402,3.0810000896453857,6.4670000076293945,1.3860000371932983,3.1979999542236333,1.3400000333786009,6.190999984741211
2017-11-23 00:00:00,10.381999969482422,3.95199990272522,7.568999767303468,2.131999969482422,2.8329999446868896,1.2790000438690186,5.3460001945495605
2017-11-23 02:00:00,10.180999755859377,3.884999990463257,7.035999774932861,1.919000029563904,2.559000015258789,1.156999945640564,5.627999782562256
2017-11-23 03:00:00,8.77400016784668,3.3489999771118164,6.183000087738037,1.4919999837875366,2.5280001163482666,1.065999984741211,5.065000057220459
2017-11-23 04:00:00,9.109000205993652,3.0810000896453857,6.822999954223633,1.812000036239624,2.375999927520752,1.0049999952316284,4.923999786376953
2017-11-23 05:00:00,9.041999816894531,3.013999938964844,5.934000015258789,1.24399995803833,2.740999937057495,1.097000002861023,5.3460001945495605
2017-11-23 06:00:00,9.444000244140623,2.5450000762939453,6.289999961853027,0.7459999918937683,2.86299991607666,0.975000023841858,4.432000160217285
2017-11-23 08:00:00,8.171999931335451,3.0810000896453857,4.192999839782715,1.1019999980926514,3.563999891281128,1.3400000333786009,4.8540000915527335
2017-11-23 09:00:00,-6.764999866485598,2.009000062942505,-9.80799961090088,0.7820000052452087,2.9549999237060547,1.4010000228881836,4.7839999198913565
2017-11-23 10:00:00,-9.51099967956543,3.0810000896453857,-13.07699966430664,1.3860000371932983,2.984999895095825,1.462000012397766,4.994999885559082
2017-11-23 11:00:00,-12.123000144958494,4.0859999656677255,-15.954999923706056,1.919000029563904,3.259000062942505,1.371000051498413,5.697999954223633
2017-11-23 12:00:00,-15.67300033569336,3.0810000896453857,-18.6560001373291,0.7110000252723694,2.497999906539917,1.309999942779541,5.557000160217285
2017-11-23 14:00:00,-10.91800022125244,3.4830000400543213,-13.18299961090088,1.5989999771118164,2.315000057220459,1.2790000438690186,7.245999813079834
2017-11-23 15:00:00,-4.75600004196167,3.013999938964844,-7.782000064849853,0.9589999914169312,2.345000028610229,1.2489999532699585,6.61299991607666
2017-11-23 17:00:00,9.041999816894531,2.2100000381469727,5.081999778747559,0.7820000052452087,3.8989999294281006,1.2489999532699585,7.315999984741211
2017-11-23 18:00:00,9.376999855041504,2.1429998874664307,5.507999897003174,0.6039999723434448,3.776999950408936,1.156999945640564,6.894000053405763
2017-11-23 19:00:00,8.907999992370605,2.2769999504089355,5.543000221252441,0.8529999852180481,3.38100004196167,1.0360000133514404,6.190999984741211
2017-11-23 22:00:00,9.779000282287598,3.6840000152587886,6.254000186920166,2.025000095367432,3.13700008392334,1.5230000019073486,5.908999919891357
2017-11-24 00:00:00,12.994000434875488,5.1570000648498535,10.37600040435791,2.984999895095825,2.8020000457763667,1.371000051498413,5.839000225067139
2017-11-24 01:00:00,14.333999633789062,6.162000179290772,11.512999534606935,4.406000137329102,2.6800000667572017,1.3400000333786009,5.3460001945495605
2017-11-24 02:00:00,14.199999809265137,5.625999927520752,10.909000396728516,3.375999927520752,2.58899998664856,1.1269999742507937,5.908999919891357
2017-11-24 03:00:00,13.128000259399414,5.827000141143799,10.66100025177002,3.696000099182129,2.61899995803833,1.2790000438690186,5.9790000915527335
2017-11-24 04:00:00,12.524999618530272,4.956999778747559,9.48799991607666,3.5179998874664307,2.8329999446868896,1.4320000410079956,5.3460001945495605
2017-11-24 06:00:00,13.99899959564209,4.622000217437744,10.625,2.7720000743865967,3.075999975204468,1.3400000333786009,4.994999885559082
2017-11-24 07:00:00,14.869999885559082,4.48799991607666,10.482999801635742,2.664999961853028,3.532999992370605,1.218000054359436,5.908999919891357
2017-11-24 09:00:00,-5.760000228881836,2.4110000133514404,-8.741999626159668,0.6399999856948853,2.8329999446868896,1.3400000333786009,5.3460001945495605
2017-11-24 11:00:00,-12.1899995803833,3.750999927520752,-15.208999633789062,1.5989999771118164,3.075999975204468,1.3400000333786009,6.261000156402588
2017-11-24 12:00:00,-11.654999732971191,2.9470000267028813,-13.680999755859377,1.031000018119812,2.253999948501587,1.156999945640564,7.175000190734862
2017-11-24 14:00:00,-2.678999900817871,2.009000062942505,-5.614999771118164,0.7110000252723694,2.375999927520752,1.5529999732971191,8.020000457763674
2017-11-24 15:00:00,-0.4020000100135803,1.9420000314712524,-3.1979999542236333,0.7820000052452087,2.437000036239624,1.156999945640564,8.51200008392334
2017-11-24 17:00:00,8.975000381469727,2.344000101089477,5.7210001945495605,0.8529999852180481,3.625,1.2489999532699585,7.879000186920166
2017-11-24 18:00:00,9.175999641418455,1.9420000314712524,5.436999797821045,0.4970000088214874,3.686000108718872,1.218000054359436,7.456999778747559
2017-11-24 19:00:00,8.640000343322754,2.009000062942505,5.117000102996826,0.6399999856948853,3.7160000801086426,1.4320000410079956,7.668000221252441
2017-11-24 20:00:00,9.376999855041504,2.344000101089477,5.223999977111816,0.675000011920929,3.9600000381469727,1.309999942779541,7.315999984741211
2017-11-24 21:00:00,9.175999641418455,2.477999925613404,6.254000186920166,0.5329999923706055,3.4110000133514404,1.2790000438690186,6.964000225067139
2017-11-25 00:00:00,14.60200023651123,6.966000080108643,11.44200038909912,4.263999938964844,2.9549999237060547,1.371000051498413,6.894000053405763
2017-11-25 04:00:00,14.199999809265137,5.559000015258789,11.583999633789062,3.7309999465942383,2.9549999237060547,1.3400000333786009,6.4720001220703125
2017-11-25 05:00:00,12.324000358581545,4.956999778747559,9.16800022125244,2.878000020980835,3.2899999618530287,1.5230000019073486,6.541999816894531
2017-11-25 06:00:00,11.720999717712402,3.0810000896453857,7.568999767303468,1.2790000438690186,3.3499999046325684,1.462000012397766,6.050000190734862
2017-11-25 07:00:00,13.864999771118164,4.956999778747559,10.126999855041504,2.9489998817443848,3.806999921798706,1.371000051498413,6.4720001220703125
2017-11-25 08:00:00,9.645000457763672,4.287000179290772,6.111999988555907,1.919000029563904,3.1070001125335693,1.4320000410079956,6.894000053405763
2017-11-25 10:00:00,-3.95199990272522,2.746000051498413,-7.177999973297119,1.2790000438690186,2.86299991607666,1.309999942779541,6.752999782562256
2017-11-25 11:00:00,-9.979999542236328,3.0810000896453857,-13.112000465393065,1.3860000371932983,3.2290000915527344,1.065999984741211,6.964000225067139
2017-11-25 12:00:00,-7.836999893188477,1.807999968528748,-10.553999900817873,0.4259999990463257,2.559000015258789,1.218000054359436,7.105000019073486
2017-11-25 13:00:00,-7.636000156402588,2.1429998874664307,-10.625,0.9589999914169312,2.984999895095825,1.2790000438690186,7.526999950408935
2017-11-25 14:00:00,-7.166999816894531,2.812999963760376,-9.984999656677246,0.7820000052452087,2.253999948501587,1.156999945640564,7.668000221252441
2017-11-25 15:00:00,2.746000051498413,2.075999975204468,-0.1780000030994415,0.6039999723434448,2.6800000667572017,1.2790000438690186,8.159999847412111
2017-11-25 17:00:00,8.975000381469727,2.678999900817871,5.436999797821045,1.350000023841858,3.38100004196167,1.156999945640564,7.809000015258789
2017-11-25 18:00:00,9.041999816894531,2.2769999504089355,5.756999969482423,0.7459999918937683,3.2899999618530287,1.097000002861023,7.597000122070312
2017-11-25 19:00:00,8.572999954223633,2.075999975204468,5.295000076293945,0.7110000252723694,3.3199999332427983,1.0049999952316284,7.315999984741211
2017-11-25 20:00:00,8.104999542236326,2.1429998874664307,4.868000030517578,0.675000011920929,3.2290000915527344,1.187999963760376,7.456999778747559
2017-11-25 21:00:00,9.3100004196167,3.0810000896453857,6.1479997634887695,1.065999984741211,3.441999912261963,1.2790000438690186,7.105000019073486
2017-11-25 22:00:00,10.11400032043457,3.2149999141693115,6.928999900817871,1.919000029563904,3.2899999618530287,1.371000051498413,7.456999778747559
2017-11-26 00:00:00,12.324000358581545,4.889999866485597,9.701000213623049,3.1630001068115234,2.650000095367432,1.309999942779541,7.245999813079834
2017-11-26 01:00:00,12.055999755859377,5.290999889373778,10.092000007629396,3.4470000267028813,2.315000057220459,1.156999945640564,7.105000019073486
2017-11-26 02:00:00,11.654999732971191,4.48799991607666,8.989999771118164,2.984999895095825,2.559000015258789,1.187999963760376,7.526999950408935
2017-11-26 03:00:00,12.524999618530272,4.889999866485597,9.593999862670898,3.233999967575073,2.61899995803833,1.309999942779541,6.401999950408936
2017-11-26 05:00:00,13.060999870300291,5.1570000648498535,9.843000411987305,2.984999895095825,3.1679999828338623,1.462000012397766,6.964000225067139
2017-11-26 06:00:00,11.788000106811523,4.019000053405762,8.777000427246094,1.7769999504089355,3.441999912261963,1.4919999837875366,6.61299991607666
2017-11-26 07:00:00,13.060999870300291,4.3540000915527335,9.630000114440918,2.7720000743865967,3.928999900817871,1.4010000228881836,6.894000053405763
2017-11-26 08:00:00,10.180999755859377,4.822999954223633,6.787000179290772,2.878000020980835,3.3499999046325684,1.371000051498413,7.526999950408935
2017-11-26 09:00:00,-4.421000003814697,2.812999963760376,-7.532999992370605,0.5690000057220459,2.8329999446868896,1.4320000410079956,6.964000225067139
2017-11-26 10:00:00,-8.907999992370605,3.549999952316284,-12.08199977874756,1.7059999704360962,2.9549999237060547,1.309999942779541,7.668000221252441
2017-11-26 12:00:00,-15.605999946594238,2.477999925613404,-18.44300079345703,0.9589999914169312,2.253999948501587,1.1269999742507937,7.809000015258789
2017-11-26 14:00:00,-9.109000205993652,3.282000064849853,-12.01099967956543,1.350000023841858,2.650000095367432,1.371000051498413,9.98900032043457
2017-11-26 15:00:00,-3.884999990463257,1.9420000314712524,-6.928999900817871,1.2790000438690186,3.0460000038146973,1.4919999837875366,9.777999877929688
2017-11-26 16:00:00,6.89900016784668,2.009000062942505,3.625,0.3910000026226044,3.3499999046325684,1.4320000410079956,9.425999641418455
2017-11-26 17:00:00,9.041999816894531,2.344000101089477,5.329999923706055,0.7459999918937683,3.686000108718872,1.2790000438690186,8.442000389099121
2017-11-26 18:00:00,8.706999778747559,2.1429998874664307,5.223999977111816,0.5690000057220459,3.532999992370605,1.065999984741211,7.105000019073486
2017-11-26 19:00:00,8.104999542236326,1.741000056266785,5.046000003814697,0.4970000088214874,2.9549999237060547,0.9139999747276306,6.330999851226808
2017-11-26 22:00:00,8.907999992370605,3.282000064849853,6.005000114440918,1.7769999504089355,2.924000024795532,1.309999942779541,4.923999786376953
2017-11-26 23:00:00,10.91800022125244,4.287000179290772,8.421999931335451,2.025000095367432,2.8329999446868896,1.2489999532699585,4.64300012588501
2017-11-27 00:00:00,10.85099983215332,4.019000053405762,7.676000118255615,2.2390000820159908,2.58899998664856,1.1269999742507937,4.2210001945495605
2017-11-27 01:00:00,10.449000358581545,4.287000179290772,8.812999725341797,2.736000061035156,2.559000015258789,1.3400000333786009,4.079999923706056
2017-11-27 02:00:00,9.376999855041504,3.3489999771118164,6.928999900817871,1.7059999704360962,2.61899995803833,1.1269999742507937,3.7279999256134033
2017-11-27 04:00:00,11.052000045776367,4.3540000915527335,8.883999824523926,2.7720000743865967,2.7109999656677246,1.156999945640564,3.5169999599456787
2017-11-27 05:00:00,10.85099983215332,4.152999877929688,8.279999732971191,2.594000101089477,2.315000057220459,0.944000005722046,3.3059999942779537
2017-11-27 06:00:00,11.788000106811523,3.750999927520752,8.812999725341797,1.919000029563904,3.015000104904175,1.1269999742507937,3.4470000267028813
2017-11-27 07:00:00,11.854999542236328,3.0810000896453857,8.564000129699707,1.7059999704360962,3.503000020980835,1.2489999532699585,3.377000093460083
2017-11-27 09:00:00,-2.2100000381469727,2.4110000133514404,-5.507999897003174,0.8169999718666077,3.13700008392334,1.6139999628067017,4.010000228881837
2017-11-27 10:00:00,-7.301000118255615,2.880000114440918,-11.157999992370604,0.2840000092983246,3.259000062942505,1.4010000228881836,4.2210001945495605
2017-11-27 11:00:00,-11.31999969482422,3.3489999771118164,-14.817999839782717,0.7459999918937683,3.2899999618530287,1.4320000410079956,4.8540000915527335
2017-11-27 12:00:00,-14.133000373840332,6.497000217437744,-17.625,4.263999938964844,2.650000095367432,1.309999942779541,5.065000057220459
2017-11-27 13:00:00,-12.458000183105469,2.477999925613404,-15.954999923706056,0.8169999718666077,2.6800000667572017,1.4320000410079956,6.61299991607666
2017-11-27 14:00:00,-9.3100004196167,3.549999952316284,-12.08199977874756,1.1369999647140503,2.61899995803833,1.371000051498413,6.541999816894531
2017-11-27 15:00:00,-4.2199997901916495,2.477999925613404,-6.644999980926514,0.9950000047683716,2.559000015258789,1.3400000333786009,6.4720001220703125
2017-11-27 16:00:00,5.760000228881836,2.2100000381469727,2.7720000743865967,0.6399999856948853,3.015000104904175,1.2790000438690186,6.541999816894531
2017-11-27 17:00:00,8.77400016784668,1.875,5.295000076293945,0.3199999928474426,3.4719998836517334,1.218000054359436,7.456999778747559
2017-11-27 18:00:00,8.572999954223633,1.6080000400543213,5.258999824523926,0.1780000030994415,3.4110000133514404,1.1269999742507937,6.964000225067139
2017-11-27 19:00:00,8.305999755859375,1.406999945640564,5.046000003814697,0.0359999984502792,3.13700008392334,1.065999984741211,6.683000087738037
2017-11-27 20:00:00,7.501999855041504,1.2730000019073486,4.3350000381469735,-0.1420000046491623,2.984999895095825,1.156999945640564,6.4720001220703125
2017-11-27 22:00:00,9.109000205993652,2.678999900817871,6.610000133514402,1.2790000438690186,2.7109999656677246,1.097000002861023,6.401999950408936
2017-11-27 23:00:00,10.381999969482422,3.750999927520752,7.604000091552732,2.0969998836517334,2.497999906539917,1.065999984741211,6.4720001220703125
2017-11-28 00:00:00,11.854999542236328,4.2199997901916495,9.52299976348877,2.594000101089477,2.193000078201294,0.944000005722046,6.823999881744385
2017-11-28 01:00:00,11.38700008392334,4.689000129699707,9.701000213623049,2.984999895095825,2.1630001068115234,0.975000023841858,7.386000156402588
2017-11-28 02:00:00,11.45400047302246,4.287000179290772,9.16800022125244,2.736000061035156,2.375999927520752,1.0049999952316284,7.597000122070312
2017-11-28 05:00:00,11.45400047302246,4.48799991607666,8.244000434875487,2.0969998836517334,2.7109999656677246,1.218000054359436,7.668000221252441
2017-11-28 06:00:00,12.72599983215332,4.019000053405762,9.48799991607666,2.594000101089477,2.984999895095825,1.156999945640564,7.948999881744385
2017-11-28 07:00:00,14.065999984741213,4.622000217437744,9.984999656677246,2.8429999351501465,3.4110000133514404,1.218000054359436,8.230999946594237
2017-11-28 08:00:00,10.381999969482422,3.818000078201294,7.355999946594237,1.919000029563904,2.9549999237060547,1.309999942779541,7.948999881744385
2017-11-28 09:00:00,8.038000106811522,2.4110000133514404,5.117000102996826,0.8880000114440918,3.015000104904175,1.371000051498413,7.315999984741211
2017-11-28 11:00:00,4.956999778747559,2.344000101089477,1.315000057220459,0.9589999914169312,3.503000020980835,1.309999942779541,7.526999950408935
2017-11-28 12:00:00,2.9470000267028813,2.2769999504089355,0.1070000007748603,0.5329999923706055,2.7720000743865967,1.2489999532699585,7.456999778747559
2017-11-28 14:00:00,2.477999925613404,2.2100000381469727,-0.0359999984502792,1.5279999971389768,2.7109999656677246,1.309999942779541,8.020000457763674
2017-11-28 15:00:00,-0.4690000116825104,2.477999925613404,-3.233999967575073,0.7459999918937683,2.437000036239624,1.2489999532699585,8.581999778747559
2017-11-28 18:00:00,8.171999931335451,1.0049999952316284,5.258999824523926,-0.1070000007748603,2.8940000534057617,0.7609999775886536,8.51200008392334
2017-11-28 19:00:00,7.836999893188477,0.8040000200271606,4.796999931335449,-0.2489999979734421,3.075999975204468,0.8529999852180481,8.230999946594237
2017-11-28 21:00:00,7.166999816894531,1.1390000581741333,4.300000190734863,-0.1780000030994415,2.7720000743865967,1.0360000133514404,7.73799991607666
2017-11-28 22:00:00,8.975000381469727,2.812999963760376,5.96999979019165,0.8169999718666077,2.61899995803833,1.2790000438690186,8.090000152587889
2017-11-29 01:00:00,10.248000144958496,3.750999927520752,7.817999839782715,1.812000036239624,2.4059998989105225,1.309999942779541,7.456999778747559
2017-11-29 02:00:00,10.449000358581545,3.95199990272522,7.960000038146973,2.025000095367432,2.61899995803833,1.156999945640564,8.230999946594237
2017-11-29 03:00:00,10.381999969482422,4.287000179290772,8.279999732971191,2.203000068664551,2.2239999771118164,1.218000054359436,7.809000015258789
2017-11-29 04:00:00,11.788000106811523,4.019000053405762,8.883999824523926,2.736000061035156,2.345000028610229,1.187999963760376,5.135000228881836
2017-11-29 05:00:00,11.588000297546388,4.75600004196167,9.16800022125244,2.559000015258789,2.559000015258789,1.2489999532699585,5.205999851226807
2017-11-29 06:00:00,12.055999755859377,3.884999990463257,9.23900032043457,2.131999969482422,3.015000104904175,1.097000002861023,4.923999786376953
2017-11-29 07:00:00,13.597000122070312,3.95199990272522,9.984999656677246,2.594000101089477,3.1070001125335693,0.944000005722046,4.64300012588501
2017-11-29 08:00:00,11.119000434875488,3.750999927520752,7.853000164031982,1.9900000095367432,3.503000020980835,1.4010000228881836,4.8540000915527335
2017-11-29 09:00:00,10.649999618530272,4.622000217437744,7.568999767303468,2.559000015258789,2.984999895095825,1.309999942779541,4.64300012588501
2017-11-29 10:00:00,4.554999828338623,2.812999963760376,0.8169999718666077,1.6349999904632568,3.13700008392334,1.218000054359436,4.8540000915527335
2017-11-29 11:00:00,3.41599988937378,2.9470000267028813,-0.7820000052452087,1.315000057220459,3.441999912261963,1.2790000438690186,4.501999855041504
2017-11-29 12:00:00,1.1390000581741333,1.406999945640564,-1.7059999704360962,0.0710000023245811,2.740999937057495,1.187999963760376,4.8540000915527335
2017-11-29 13:00:00,-1.807999968528748,2.344000101089477,-4.370999813079834,0.7820000052452087,2.6800000667572017,1.2790000438690186,4.572999954223633
2017-11-29 14:00:00,6.09499979019165,2.2769999504089355,3.3399999141693115,0.9589999914169312,2.559000015258789,1.065999984741211,4.994999885559082
2017-11-29 15:00:00,6.36299991607666,2.2100000381469727,3.625,0.7459999918937683,2.740999937057495,1.156999945640564,4.7129998207092285
2017-11-29 16:00:00,8.505999565124513,2.075999975204468,5.401000022888184,0.675000011920929,3.1679999828338623,1.1269999742507937,4.923999786376953
2017-11-29 17:00:00,9.376999855041504,1.6080000400543213,5.828000068664551,0.1070000007748603,3.503000020980835,1.0049999952316284,4.361999988555908
2017-11-29 20:00:00,8.371999740600586,1.4739999771118164,5.010000228881836,0.0359999984502792,3.3199999332427983,1.156999945640564,4.079999923706056
2017-11-29 22:00:00,9.779000282287598,3.3489999771118164,7.035999774932861,1.7059999704360962,2.740999937057495,1.3400000333786009,3.938999891281128
2017-11-29 23:00:00,11.854999542236328,4.48799991607666,9.878999710083008,2.45199990272522,2.7720000743865967,1.218000054359436,3.5169999599456787
2017-11-30 00:00:00,12.324000358581545,4.822999954223633,9.949999809265137,3.3399999141693115,2.61899995803833,1.309999942779541,3.799000024795532
2017-11-30 01:00:00,11.654999732971191,4.889999866485597,9.097000122070312,3.0920000076293945,2.8329999446868896,1.187999963760376,3.588000059127808
2017-11-30 02:00:00,12.324000358581545,4.554999828338623,10.234000205993652,2.806999921798706,2.5280001163482666,1.1269999742507937,3.4470000267028813
2017-11-30 03:00:00,11.654999732971191,4.48799991607666,9.737000465393066,3.0559999942779537,2.315000057220459,1.0049999952316284,1.758999943733215
2017-11-30 04:00:00,11.520999908447266,3.95199990272522,9.48799991607666,3.0199999809265137,2.101999998092652,0.7609999775886536,1.618000030517578
2017-11-30 06:00:00,10.3149995803833,3.1480000019073486,7.676000118255615,1.4210000038146973,2.650000095367432,0.975000023841858,2.74399995803833
2017-11-30 08:00:00,12.055999755859377,4.48799991607666,8.493000030517576,2.061000108718872,3.015000104904175,1.1269999742507937,2.813999891281128
2017-11-30 10:00:00,8.975000381469727,3.3489999771118164,6.040999889373777,1.6349999904632568,3.594000101089477,1.065999984741211,2.884000062942505
2017-11-30 11:00:00,8.305999755859375,2.880000114440918,4.868000030517578,1.1729999780654907,3.776999950408936,1.2489999532699585,2.9549999237060547
2017-11-30 14:00:00,6.63100004196167,2.9470000267028813,3.4110000133514404,0.9589999914169312,2.5280001163482666,1.097000002861023,3.377000093460083
2017-11-30 16:00:00,8.907999992370605,2.812999963760376,5.934000015258789,1.24399995803833,2.9549999237060547,1.2489999532699585,3.4470000267028813
2017-11-30 17:00:00,11.520999908447266,2.2769999504089355,7.817999839782715,1.1369999647140503,3.838000059127808,1.0049999952316284,3.7279999256134033
2017-11-30 18:00:00,9.913000106811523,2.009000062942505,6.324999809265138,0.8169999718666077,3.594000101089477,0.975000023841858,4.2210001945495605
2017-11-30 20:00:00,8.975000381469727,2.477999925613404,5.401000022888184,0.7459999918937683,3.532999992370605,1.2489999532699585,3.236000061035156
2017-11-30 21:00:00,9.3100004196167,3.013999938964844,7.177999973297119,1.2790000438690186,2.253999948501587,1.0049999952316284,3.377000093460083
2017-11-30 22:00:00,9.444000244140623,2.746000051498413,6.610000133514402,1.4570000171661377,3.015000104904175,1.3400000333786009,3.5169999599456787
2017-12-01 00:00:00,11.854999542236328,4.554999828338623,9.559000015258787,2.630000114440918,2.375999927520752,1.097000002861023,3.5169999599456787
2017-12-01 03:00:00,12.524999618530272,5.223999977111816,9.630000114440918,2.736000061035156,2.650000095367432,1.2489999532699585,2.74399995803833
2017-12-01 04:00:00,11.45400047302246,3.884999990463257,8.918999671936035,2.630000114440918,2.4059998989105225,1.218000054359436,3.16599988937378
2017-12-01 05:00:00,10.583000183105469,3.0810000896453857,7.427000045776367,1.919000029563904,2.984999895095825,1.187999963760376,3.025000095367432
2017-12-01 07:00:00,13.730999946594238,4.287000179290772,10.163000106811523,2.2739999294281006,3.776999950408936,1.4010000228881836,3.3059999942779537
2017-12-01 09:00:00,0.8040000200271606,3.2149999141693115,-2.736000061035156,1.24399995803833,3.625,1.6749999523162842,3.095000028610228
2017-12-01 12:00:00,-13.730999946594238,3.0810000896453857,-16.73699951171875,1.031000018119812,2.86299991607666,1.2790000438690186,3.799000024795532
2017-12-01 15:00:00,3.1480000019073486,2.9470000267028813,0.0710000023245811,1.1369999647140503,2.9549999237060547,1.3400000333786009,4.150000095367432
2017-12-01 17:00:00,15.270999908447266,3.617000102996826,11.654999732971191,1.6349999904632568,3.9600000381469727,1.1269999742507937,4.923999786376953
2017-12-01 18:00:00,15.67300033569336,2.746000051498413,11.9399995803833,0.9589999914169312,3.806999921798706,1.156999945640564,4.7129998207092285
2017-12-01 19:00:00,16.544000625610348,3.282000064849853,12.756999969482422,1.2079999446868896,3.776999950408936,1.0049999952316284,4.923999786376953
2017-12-01 20:00:00,15.338000297546388,3.3489999771118164,11.619999885559082,1.315000057220459,3.7160000801086426,1.2489999532699585,4.994999885559082
2017-12-01 21:00:00,13.730999946594238,2.2100000381469727,10.58899974822998,0.2489999979734421,3.3199999332427983,1.2790000438690186,4.150000095367432
2017-12-01 22:00:00,15.87399959564209,4.689000129699707,12.543999671936035,1.919000029563904,3.1979999542236333,1.218000054359436,3.799000024795532
2017-12-01 23:00:00,17.683000564575195,5.894000053405763,14.854000091552734,3.766999959945679,2.9549999237060547,1.371000051498413,4.2210001945495605
2017-12-02 00:00:00,17.816999435424805,6.36299991607666,15.35099983215332,3.9440000057220463,2.375999927520752,1.2790000438690186,3.799000024795532
2017-12-02 02:00:00,17.079999923706055,6.764999866485598,15.06700038909912,4.300000190734863,2.4670000076293945,1.371000051498413,3.6579999923706055
2017-12-02 05:00:00,16.343000411987305,4.822999954223633,13.255000114440918,2.630000114440918,2.7109999656677246,1.4320000410079956,4.432000160217285
2017-12-02 06:00:00,15.270999908447266,3.750999927520752,12.402000427246096,1.812000036239624,3.38100004196167,1.462000012397766,4.290999889373778
2017-12-02 07:00:00,17.01300048828125,4.421000003814697,13.18299961090088,1.919000029563904,3.7160000801086426,1.3400000333786009,4.432000160217285
2017-12-02 10:00:00,9.779000282287598,3.95199990272522,6.361000061035156,2.559000015258789,2.9549999237060547,1.2489999532699585,4.501999855041504
2017-12-02 11:00:00,6.497000217437744,4.2199997901916495,3.3050000667572017,3.1630001068115234,3.259000062942505,1.218000054359436,4.923999786376953
2017-12-02 12:00:00,2.477999925613404,2.4110000133514404,0.4259999990463257,1.7769999504089355,2.61899995803833,1.1269999742507937,5.908999919891357
2017-12-02 15:00:00,3.013999938964844,4.75600004196167,0.4259999990463257,3.3399999141693115,2.61899995803833,1.065999984741211,7.0349998474121085
2017-12-02 16:00:00,12.1899995803833,3.549999952316284,9.20400047302246,2.025000095367432,3.13700008392334,1.1269999742507937,7.245999813079834
2017-12-02 17:00:00,15.003999710083008,2.880000114440918,11.406999588012695,1.031000018119812,3.441999912261963,0.975000023841858,6.894000053405763
2017-12-02 18:00:00,9.711999893188477,1.875,5.685999870300293,0.3549999892711639,3.928999900817871,1.0360000133514404,6.330999851226808
2017-12-02 20:00:00,9.041999816894531,1.875,5.4720001220703125,0.5690000057220459,3.2899999618530287,1.2489999532699585,5.557000160217285
2017-12-02 21:00:00,8.305999755859375,1.0049999952316284,4.833000183105469,-0.3199999928474426,3.1070001125335693,1.218000054359436,5.416999816894531
2017-12-02 22:00:00,10.583000183105469,3.1480000019073486,7.782000064849853,1.5279999971389768,3.1979999542236333,0.975000023841858,5.486999988555908
2017-12-02 23:00:00,10.85099983215332,4.2199997901916495,8.35099983215332,2.0969998836517334,2.58899998664856,0.9139999747276306,5.557000160217285
2017-12-03 01:00:00,10.180999755859377,3.95199990272522,7.853000164031982,2.2390000820159908,2.315000057220459,0.944000005722046,5.486999988555908
2017-12-03 02:00:00,11.052000045776367,4.75600004196167,8.564000129699707,2.309999942779541,2.0710000991821294,1.2790000438690186,5.416999816894531
2017-12-03 03:00:00,10.11400032043457,3.818000078201294,7.817999839782715,1.919000029563904,2.1630001068115234,0.975000023841858,5.276000022888184
2017-12-03 04:00:00,9.845999717712402,3.2149999141693115,7.320000171661378,2.061000108718872,2.253999948501587,0.9139999747276306,5.135000228881836
2017-12-03 07:00:00,12.927000045776367,3.750999927520752,9.984999656677246,2.131999969482422,3.015000104904175,0.8830000162124634,4.923999786376953
2017-12-03 08:00:00,11.253000259399414,4.019000053405762,7.888999938964844,2.2739999294281006,3.4110000133514404,1.2790000438690186,4.8540000915527335
2017-12-03 09:00:00,6.2290000915527335,2.4110000133514404,3.0920000076293945,0.8880000114440918,3.13700008392334,1.309999942779541,4.501999855041504
2017-12-03 10:00:00,3.013999938964844,2.5450000762939453,-0.8169999718666077,0.9589999914169312,2.86299991607666,1.156999945640564,5.135000228881836
2017-12-03 11:00:00,-8.439000129699707,3.1480000019073486,-11.690999984741213,1.4919999837875366,3.776999950408936,1.218000054359436,6.894000053405763
2017-12-03 12:00:00,-12.1899995803833,2.075999975204468,-14.996000289916992,0.5690000057220459,2.61899995803833,1.5230000019073486,6.261000156402588
2017-12-03 13:00:00,-1.0049999952316284,2.2769999504089355,-3.5179998874664307,0.8529999852180481,2.315000057220459,1.065999984741211,6.894000053405763
2017-12-03 14:00:00,6.564000129699707,2.5450000762939453,3.802000045776367,1.1369999647140503,2.86299991607666,1.3400000333786009,7.386000156402588
2017-12-03 15:00:00,6.36299991607666,2.009000062942505,3.0559999942779537,0.9240000247955322,2.650000095367432,1.4919999837875366,7.456999778747559
2017-12-03 17:00:00,10.04699993133545,2.1429998874664307,6.040999889373777,0.4970000088214874,3.686000108718872,1.218000054359436,7.105000019073486
2017-12-03 21:00:00,7.97100019454956,1.3400000333786009,4.939000129699707,-0.2840000092983246,3.1070001125335693,1.097000002861023,6.61299991607666
2017-12-03 23:00:00,12.994000434875488,5.290999889373778,10.58899974822998,3.3050000667572017,2.58899998664856,0.944000005722046,5.205999851226807
2017-12-04 00:00:00,12.927000045776367,5.0229997634887695,9.984999656677246,2.984999895095825,2.375999927520752,0.7009999752044678,4.8540000915527335
2017-12-04 01:00:00,11.185999870300291,3.95199990272522,9.026000022888184,2.45199990272522,2.345000028610229,1.065999984741211,5.557000160217285
2017-12-04 04:00:00,11.253000259399414,3.750999927520752,8.706000328063965,2.5230000019073486,2.58899998664856,1.097000002861023,5.3460001945495605
