date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2018-05-22 04:00:00,13.060999870300293,4.956999778747559,8.635000228881836,2.9140000343322754,4.263999938964844,1.187999963760376,8.300999641418457
2018-05-22 05:00:00,12.994000434875488,5.0900001525878915,8.527999877929688,2.5230000019073486,4.538000106811523,1.156999945640564,9.003999710083008
2018-05-22 06:00:00,14.199999809265135,3.95199990272522,9.23900032043457,2.203000068664551,5.361000061035156,1.4010000228881836,9.145000457763672
2018-05-22 07:00:00,12.859999656677244,3.95199990272522,7.853000164031982,2.0610001087188716,5.1479997634887695,1.4010000228881836,7.456999778747559
2018-05-22 08:00:00,10.984999656677246,4.2199997901916495,5.6500000953674325,2.309999942779541,5.482999801635742,1.6449999809265137,6.823999881744385
2018-05-22 09:00:00,5.692999839782715,3.3489999771118164,2.45199990272522,1.4570000171661377,2.61899995803833,1.187999963760376,6.683000087738037
2018-05-22 10:00:00,8.572999954223633,2.9470000267028813,5.081999778747559,2.025000095367432,3.015000104904175,1.2790000438690186,6.401999950408936
2018-05-22 11:00:00,9.109000205993652,3.4830000400543213,5.507999897003174,1.2790000438690186,3.0460000038146973,1.065999984741211,3.7279999256134033
2018-05-22 12:00:00,4.019000053405762,2.009000062942505,1.883000016212464,0.9589999914169312,2.345000028610229,1.0049999952316284,4.150000095367432
2018-05-22 13:00:00,0.20100000500679016,2.344000101089477,-1.8480000495910645,0.7110000252723694,2.315000057220459,0.944000005722046,6.541999816894531
2018-05-22 14:00:00,5.559000015258789,2.2100000381469727,3.0920000076293945,0.8880000114440918,2.253999948501587,0.8529999852180481,6.964000225067139
2018-05-22 15:00:00,4.956999778747559,2.812999963760376,2.486999988555908,1.350000023841858,2.1630001068115234,0.944000005722046,6.261000156402588
2018-05-22 16:00:00,2.2100000381469727,2.075999975204468,1.1369999647140503,1.2790000438690186,2.2239999771118164,0.6700000166893005,6.119999885559082
2018-05-22 17:00:00,7.568999767303468,2.5450000762939453,4.584000110626222,1.315000057220459,2.8940000534057617,0.8830000162124634,6.894000053405763
2018-05-22 18:00:00,7.0329999923706055,1.6080000400543213,4.584000110626222,0.5329999923706055,2.4670000076293945,0.7609999775886536,6.261000156402588
2018-05-22 19:00:00,6.831999778747559,1.4739999771118164,4.370999813079834,0.4259999990463257,2.5280001163482666,0.7310000061988831,7.0349998474121085
2018-05-22 20:00:00,6.831999778747559,1.406999945640564,4.300000190734863,0.3910000026226044,2.559000015258789,0.7310000061988831,7.526999950408935
2018-05-22 21:00:00,7.166999816894531,1.3400000333786009,4.65500020980835,0.2840000092983246,2.2839999198913574,0.8830000162124634,7.73799991607666
2018-05-22 22:00:00,9.041999816894533,1.875,6.3959999084472665,0.9589999914169312,2.2239999771118164,0.8220000267028809,7.809000015258789
2018-05-22 23:00:00,10.717000007629396,2.9470000267028813,9.23900032043457,2.559000015258789,2.101999998092652,0.7310000061988831,6.752999782562256
2018-05-23 00:00:00,13.19499969482422,5.0229997634887695,8.527999877929688,2.736000061035156,4.416999816894531,1.2489999532699585,7.105000019073486
2018-05-23 01:00:00,15.003999710083008,5.357999801635742,10.234000205993652,3.0559999942779537,4.263999938964844,1.218000054359436,6.61299991607666
2018-05-23 02:00:00,14.668999671936035,5.625999927520752,10.163000106811523,4.014999866485597,4.203000068664552,1.156999945640564,6.823999881744385
2018-05-23 03:00:00,13.329000473022461,4.75600004196167,9.345999717712402,2.7720000743865967,4.263999938964844,1.2489999532699585,6.4720001220703125
2018-05-23 04:00:00,13.529999732971193,4.3540000915527335,9.026000022888184,3.4110000133514404,4.386000156402588,1.156999945640564,7.597000122070312
2018-05-23 05:00:00,15.404999732971193,5.290999889373778,9.913999557495117,2.630000114440918,5.086999893188477,1.2790000438690186,6.894000053405763
2018-05-23 06:00:00,13.99899959564209,4.3540000915527335,8.777000427246094,2.38100004196167,5.544000148773193,1.4919999837875366,7.668000221252441
2018-05-23 07:00:00,8.907999992370605,4.75600004196167,2.9489998817443848,2.1679999828338623,5.300000190734863,1.6139999628067017,9.21500015258789
2018-05-23 08:00:00,-0.9380000233650208,4.3540000915527335,-4.300000190734863,2.38100004196167,3.1070001125335693,1.4320000410079956,9.848999977111816
2018-05-23 09:00:00,-9.109000205993652,4.689000129699707,-12.295000076293945,3.0559999942779537,2.5280001163482666,1.4010000228881836,9.003999710083008
2018-05-23 10:00:00,-10.381999969482422,4.956999778747559,-13.503000259399414,2.984999895095825,3.1070001125335693,1.187999963760376,9.28600025177002
2018-05-23 11:00:00,-13.128000259399414,5.223999977111816,-16.132999420166016,2.7720000743865967,3.075999975204468,1.218000054359436,9.56700038909912
2018-05-23 12:00:00,-16.745000839233402,3.3489999771118164,-19.18899917602539,1.741000056266785,2.131999969482422,1.065999984741211,9.21500015258789
2018-05-23 13:00:00,-17.884000778198242,3.013999938964844,-19.97100067138672,1.1729999780654907,2.131999969482422,1.218000054359436,9.21500015258789
2018-05-23 14:00:00,-14.333999633789062,3.818000078201294,-17.020999908447266,1.7059999704360962,2.193000078201294,1.1269999742507937,10.482000350952148
2018-05-23 15:00:00,-10.91800022125244,3.5499999523162837,-12.89900016784668,0.8880000114440918,2.131999969482422,1.2489999532699585,11.958999633789062
2018-05-23 16:00:00,-6.89900016784668,2.477999925613404,-9.52299976348877,1.031000018119812,2.437000036239624,1.2790000438690186,11.678000450134276
2018-05-23 17:00:00,-0.20100000500679016,2.009000062942505,-3.127000093460083,0.675000011920929,2.8940000534057617,1.218000054359436,11.678000450134276
2018-05-23 18:00:00,5.559000015258789,2.009000062942505,2.664999961853028,0.675000011920929,2.984999895095825,1.097000002861023,11.467000007629395
2018-05-23 19:00:00,6.764999866485598,1.807999968528748,4.014999866485597,0.6039999723434448,2.650000095367432,0.8220000267028809,9.918999671936037
2018-05-23 20:00:00,7.434999942779541,1.807999968528748,4.72599983215332,0.6039999723434448,2.740999937057495,0.8830000162124634,9.496999740600586
2018-05-23 21:00:00,6.89900016784668,1.9420000314712524,4.051000118255615,0.5690000057220459,2.740999937057495,1.0049999952316284,9.425999641418457
2018-05-23 22:00:00,7.166999816894531,2.344000101089477,4.833000183105469,0.7459999918937683,2.559000015258789,0.944000005722046,9.28600025177002
2018-05-23 23:00:00,8.77400016784668,3.4830000400543213,6.644999980926514,2.2739999294281006,2.131999969482422,0.8529999852180481,8.793000221252441
2018-05-24 00:00:00,12.458000183105467,4.75600004196167,8.527999877929688,2.486999988555908,4.507999897003174,1.2489999532699585,8.442000389099121
2018-05-24 01:00:00,11.854999542236328,4.48799991607666,7.710999965667725,2.486999988555908,4.507999897003174,1.3400000333786009,8.722999572753906
2018-05-24 02:00:00,10.91800022125244,3.617000102996826,6.040999889373777,1.812000036239624,4.598999977111816,1.4919999837875366,8.371000289916992
2018-05-24 03:00:00,12.123000144958494,5.0229997634887695,7.923999786376952,3.3050000667572017,4.598999977111816,1.4320000410079956,8.300999641418457
2018-05-24 04:00:00,11.788000106811525,3.884999990463257,6.3959999084472665,1.741000056266785,4.447000026702881,1.4010000228881836,8.230999946594237
2018-05-24 05:00:00,12.256999969482422,3.884999990463257,7.427000045776367,2.203000068664551,5.269000053405762,1.4010000228881836,8.159999847412111
2018-05-24 06:00:00,9.444000244140623,2.880000114440918,3.696000099182129,0.6399999856948853,5.329999923706055,1.4320000410079956,8.51200008392334
2018-05-24 07:00:00,7.0999999046325675,2.880000114440918,1.2079999446868896,1.2079999446868896,5.756999969482423,1.5230000019073486,9.145000457763672
2018-05-24 08:00:00,-2.678999900817871,2.746000051498413,-5.86299991607666,0.9240000247955322,2.8329999446868896,1.2790000438690186,9.28600025177002
2018-05-24 09:00:00,3.95199990272522,3.4159998893737797,0.9589999914169312,2.1679999828338623,2.8940000534057617,1.309999942779541,9.637999534606934
2018-05-24 10:00:00,4.3540000915527335,3.282000064849853,0.8880000114440918,2.025000095367432,3.13700008392334,1.156999945640564,8.86400032043457
2018-05-24 11:00:00,-1.807999968528748,2.9470000267028813,-5.366000175476074,1.5640000104904177,3.1979999542236333,1.156999945640564,9.56700038909912
2018-05-24 12:00:00,-1.4739999771118164,1.4739999771118164,-3.9440000057220463,0.6039999723434448,2.497999906539917,1.2489999532699585,9.496999740600586
2018-05-24 13:00:00,-17.415000915527347,4.0859999656677255,-20.07699966430664,1.3860000371932983,2.375999927520752,1.2489999532699585,9.074999809265137
2018-05-24 14:00:00,-13.99899959564209,3.4830000400543213,-17.482999801635742,1.4210000038146973,2.4670000076293945,1.4320000410079956,9.777999877929688
2018-05-24 15:00:00,-10.583000183105467,3.282000064849853,-13.112000465393065,0.9950000047683716,2.375999927520752,1.5230000019073486,11.1850004196167
2018-05-24 16:00:00,1.0049999952316284,2.611999988555908,-1.350000023841858,1.4570000171661377,2.7109999656677246,1.218000054359436,10.762999534606934
2018-05-24 17:00:00,5.0900001525878915,2.678999900817871,2.4159998893737797,1.24399995803833,3.015000104904175,1.156999945640564,9.918999671936037
2018-05-24 18:00:00,4.2199997901916495,2.344000101089477,1.5279999971389768,0.9589999914169312,2.7109999656677246,0.975000023841858,10.340999603271484
2018-05-24 19:00:00,6.697999954223633,1.6740000247955322,4.406000137329102,0.6399999856948853,2.375999927520752,0.7609999775886536,9.918999671936037
2018-05-24 20:00:00,7.636000156402588,1.6740000247955322,4.76200008392334,0.5329999923706055,2.8940000534057617,0.9139999747276306,9.918999671936037
2018-05-24 21:00:00,8.77400016784668,1.6740000247955322,6.502999782562256,0.8880000114440918,2.559000015258789,0.944000005722046,9.425999641418457
2018-05-24 22:00:00,9.243000030517578,3.0810000896453857,5.934000015258789,1.4570000171661377,2.559000015258789,0.9139999747276306,9.355999946594238
2018-05-24 23:00:00,14.401000022888185,6.09499979019165,9.630000114440918,2.9140000343322754,3.8989999294281006,0.0,9.21500015258789
2018-05-25 00:00:00,15.807000160217285,6.09499979019165,10.803000450134276,4.192999839782715,4.538000106811523,1.309999942779541,8.722999572753906
2018-05-25 01:00:00,15.472000122070312,6.63100004196167,11.477999687194824,4.014999866485597,4.507999897003174,1.4919999837875366,8.51200008392334
2018-05-25 02:00:00,15.87399959564209,6.2290000915527335,11.157999992370604,3.872999906539917,4.416999816894531,1.4010000228881836,8.652999877929688
2018-05-25 03:00:00,16.142000198364258,6.429999828338622,11.548999786376953,4.477000236511231,4.355999946594238,1.3400000333786009,7.73799991607666
2018-05-25 04:00:00,14.937000274658205,5.223999977111816,9.737000465393066,3.0920000076293945,4.598999977111816,1.462000012397766,8.51200008392334
2018-05-25 05:00:00,13.864999771118164,4.287000179290772,8.670999526977539,2.0969998836517334,4.994999885559082,1.4320000410079956,9.003999710083008
2018-05-25 06:00:00,12.994000434875488,3.818000078201294,7.532999992370605,1.7769999504089355,5.513000011444092,1.6449999809265137,9.145000457763672
2018-05-25 07:00:00,12.859999656677244,5.0900001525878915,7.071000099182129,2.486999988555908,5.879000186920166,1.9800000190734863,9.425999641418457
2018-05-25 08:00:00,6.09499979019165,4.287000179290772,2.2390000820159908,2.0969998836517334,3.532999992370605,1.7669999599456787,9.145000457763672
2018-05-25 09:00:00,1.807999968528748,4.0859999656677255,-0.9950000047683716,2.0610001087188716,2.86299991607666,1.5529999732971191,9.777999877929688
2018-05-25 10:00:00,4.75600004196167,3.750999927520752,1.5279999971389768,1.5989999771118164,3.075999975204468,1.462000012397766,9.918999671936037
2018-05-25 11:00:00,0.4020000100135803,2.344000101089477,-3.2690000534057617,1.5989999771118164,2.345000028610229,0.8529999852180481,9.425999641418457
2018-05-25 12:00:00,-6.027999877929688,1.406999945640564,-7.639999866485598,0.4970000088214874,1.462000012397766,0.7009999752044678,9.21500015258789
2018-05-25 13:00:00,-11.654999732971193,3.0810000896453857,-13.609999656677244,1.031000018119812,2.0409998893737797,1.0049999952316284,9.21500015258789
2018-05-25 14:00:00,0.3350000083446503,2.678999900817871,-2.025000095367432,0.8169999718666077,2.345000028610229,1.156999945640564,8.86400032043457
2018-05-25 15:00:00,3.2149999141693115,2.344000101089477,0.4259999990463257,0.8169999718666077,2.559000015258789,1.2790000438690186,8.652999877929688
2018-05-25 16:00:00,4.152999877929688,2.2769999504089355,1.24399995803833,0.8880000114440918,2.61899995803833,1.309999942779541,8.51200008392334
2018-05-25 17:00:00,8.640000343322754,2.2100000381469727,5.86299991607666,0.7820000052452087,3.1679999828338623,1.1269999742507937,8.86400032043457
2018-05-25 18:00:00,5.223999977111816,1.6080000400543213,2.309999942779541,0.3910000026226044,2.8329999446868896,1.0360000133514404,5.9790000915527335
2018-05-25 19:00:00,6.63100004196167,1.4739999771118164,4.2290000915527335,0.4259999990463257,2.437000036239624,0.7919999957084656,6.823999881744385
2018-05-25 20:00:00,6.36299991607666,1.5410000085830688,3.9440000057220463,0.3199999928474426,2.345000028610229,0.9139999747276306,5.76800012588501
2018-05-25 21:00:00,8.038000106811522,2.075999975204468,5.756999969482423,0.7459999918937683,2.315000057220459,0.9139999747276306,6.261000156402588
2018-05-25 22:00:00,6.89900016784668,1.4739999771118164,4.796999931335449,0.10700000077486037,1.7970000505447388,0.9139999747276306,5.697999954223633
2018-05-25 23:00:00,9.57800006866455,2.812999963760376,7.0,1.5989999771118164,2.009999990463257,0.8529999852180481,6.261000156402588
2018-05-26 00:00:00,11.654999732971193,3.5499999523162837,7.177999973297119,1.2079999446868896,4.324999809265137,1.2790000438690186,7.526999950408935
2018-05-26 01:00:00,12.256999969482422,3.5499999523162837,7.390999794006348,1.031000018119812,4.295000076293944,1.309999942779541,8.090000152587889
2018-05-26 02:00:00,11.052000045776367,2.4110000133514404,6.3959999084472665,0.7110000252723694,4.324999809265137,1.3400000333786009,7.456999778747559
2018-05-26 03:00:00,11.854999542236328,3.2149999141693115,7.320000171661378,1.1019999980926514,4.263999938964844,1.3400000333786009,7.526999950408935
2018-05-26 04:00:00,11.31999969482422,2.678999900817871,6.644999980926514,0.7820000052452087,4.295000076293944,1.3400000333786009,8.230999946594237
2018-05-26 05:00:00,11.720999717712402,3.1480000019073486,6.1479997634887695,1.2079999446868896,4.934000015258789,1.462000012397766,8.51200008392334
2018-05-26 06:00:00,10.449000358581543,3.6840000152587886,4.370999813079834,1.350000023841858,5.635000228881836,1.6449999809265137,8.51200008392334
2018-05-26 07:00:00,9.041999816894533,5.223999977111816,2.700999975204468,2.486999988555908,5.817999839782715,2.2239999771118164,8.371000289916992
2018-05-26 08:00:00,7.234000205993652,5.1570000648498535,3.9440000057220463,3.0199999809265137,3.686000108718872,2.009999990463257,7.597000122070312
2018-05-26 09:00:00,3.818000078201294,5.357999801635742,0.9950000047683716,3.375999927520752,3.1679999828338623,1.9490000009536743,8.442000389099121
2018-05-26 10:00:00,8.505999565124513,5.625999927520752,4.619999885559082,2.9140000343322754,3.868000030517578,1.8279999494552608,8.159999847412111
2018-05-26 11:00:00,9.779000282287598,5.357999801635742,5.756999969482423,3.0920000076293945,3.9600000381469727,1.8279999494552608,8.300999641418457
2018-05-26 12:00:00,7.501999855041504,4.48799991607666,3.660000085830689,2.025000095367432,3.441999912261963,1.8580000400543213,8.722999572753906
2018-05-26 13:00:00,4.956999778747559,4.889999866485597,1.7059999704360962,2.203000068664551,3.3199999332427983,1.919000029563904,9.425999641418457
2018-05-26 14:00:00,0.1340000033378601,5.1570000648498535,-3.233999967575073,2.131999969482422,3.259000062942505,2.0710000991821294,9.21500015258789
2018-05-26 15:00:00,6.697999954223633,4.48799991607666,3.0559999942779537,2.2739999294281006,3.4110000133514404,1.9490000009536743,9.355999946594238
2018-05-26 16:00:00,8.171999931335451,3.818000078201294,4.192999839782715,1.6349999904632568,3.13700008392334,1.6449999809265137,9.425999641418457
2018-05-26 17:00:00,10.984999656677246,4.019000053405762,7.10699987411499,1.5989999771118164,3.806999921798706,1.7359999418258667,9.074999809265137
2018-05-26 18:00:00,9.845999717712402,3.2149999141693115,6.5380001068115225,1.5279999971389768,3.13700008392334,1.309999942779541,8.86400032043457
2018-05-26 19:00:00,9.913000106811523,2.812999963760376,7.10699987411499,1.1729999780654907,2.8329999446868896,1.156999945640564,8.934000015258789
2018-05-26 20:00:00,10.248000144958496,2.812999963760376,7.214000225067139,1.2079999446868896,2.984999895095825,1.1269999742507937,8.371000289916992
2018-05-26 21:00:00,8.975000381469727,2.344000101089477,6.681000232696532,1.1019999980926514,2.559000015258789,1.0049999952316284,9.425999641418457
2018-05-26 22:00:00,9.979999542236328,2.880000114440918,7.249000072479247,1.4570000171661377,2.4670000076293945,1.0049999952316284,8.86400032043457
2018-05-26 23:00:00,12.79300022125244,5.492000102996826,8.137999534606934,2.700999975204468,4.7210001945495605,0.0,9.003999710083008
2018-05-27 00:00:00,13.060999870300293,5.357999801635742,8.777000427246094,3.233999967575073,4.416999816894531,1.371000051498413,8.371000289916992
2018-05-27 01:00:00,14.668999671936035,5.492000102996826,10.163000106811523,3.127000093460083,4.355999946594238,1.4010000228881836,8.86400032043457
2018-05-27 02:00:00,14.60200023651123,6.162000179290772,9.949999809265137,3.375999927520752,4.416999816894531,1.4919999837875366,9.425999641418457
2018-05-27 03:00:00,13.730999946594238,4.822999954223633,9.48799991607666,2.736000061035156,4.447000026702881,1.4320000410079956,9.21500015258789
2018-05-27 04:00:00,13.329000473022461,4.3540000915527335,8.031000137329103,2.8429999351501465,4.568999767303467,1.4320000410079956,9.425999641418457
2018-05-27 05:00:00,14.199999809265135,5.223999977111816,9.026000022888184,2.38100004196167,5.026000022888184,1.5529999732971191,9.355999946594238
2018-05-27 06:00:00,15.06999969482422,5.223999977111816,9.559000015258787,2.664999961853028,5.72599983215332,1.7059999704360962,9.918999671936037
2018-05-27 07:00:00,12.390999794006348,5.0900001525878915,6.1479997634887695,2.131999969482422,5.482999801635742,1.8279999494552608,9.777999877929688
2018-05-27 08:00:00,7.434999942779541,3.1480000019073486,3.9800000190734863,1.065999984741211,3.4719998836517334,1.7970000505447388,9.28600025177002
2018-05-27 09:00:00,6.89900016784668,4.0859999656677255,4.014999866485597,1.5279999971389768,3.1679999828338623,1.7669999599456787,9.56700038909912
2018-05-27 10:00:00,1.1390000581741333,3.750999927520752,-2.0610001087188716,1.7059999704360962,3.13700008392334,1.5839999914169312,9.56700038909912
2018-05-27 11:00:00,-3.750999927520752,3.617000102996826,-7.035999774932861,2.0610001087188716,3.532999992370605,1.7359999418258667,9.21500015258789
2018-05-27 12:00:00,-5.492000102996826,2.1429998874664307,-8.421999931335451,0.8169999718666077,2.497999906539917,1.4919999837875366,10.130000114440918
2018-05-27 13:00:00,0.6029999852180481,2.746000051498413,-2.2390000820159908,1.350000023841858,2.2239999771118164,1.4010000228881836,10.762999534606934
2018-05-27 14:00:00,-10.381999969482422,3.2149999141693115,-13.041000366210938,1.6699999570846558,2.437000036239624,1.462000012397766,10.621999740600586
2018-05-27 15:00:00,-2.812999963760376,3.6840000152587886,-5.329999923706055,1.4919999837875366,2.559000015258789,1.4320000410079956,11.536999702453613
2018-05-27 16:00:00,-0.8709999918937683,2.4110000133514404,-3.766999959945679,0.9589999914169312,2.740999937057495,1.4320000410079956,11.607000350952148
2018-05-27 17:00:00,3.818000078201294,2.2769999504089355,1.883000016212464,1.7769999504089355,2.8329999446868896,1.309999942779541,11.326000213623047
2018-05-27 18:00:00,5.625999927520752,2.4110000133514404,2.806999921798706,1.2079999446868896,2.86299991607666,1.097000002861023,11.467000007629395
2018-05-27 19:00:00,6.966000080108643,2.009000062942505,4.584000110626222,0.8880000114440918,2.375999927520752,0.7919999957084656,10.482000350952148
2018-05-27 20:00:00,7.501999855041504,1.875,4.868000030517578,0.7459999918937683,2.559000015258789,0.8220000267028809,10.130000114440918
2018-05-27 21:00:00,8.23900032043457,1.6080000400543213,5.86299991607666,0.7110000252723694,2.437000036239624,1.0049999952316284,9.918999671936037
2018-05-27 22:00:00,9.979999542236328,3.5499999523162837,7.604000091552732,1.9900000095367432,2.101999998092652,0.8529999852180481,9.848999977111816
2018-05-27 23:00:00,9.979999542236328,3.884999990463257,7.960000038146973,2.486999988555908,1.9490000009536743,0.8529999852180481,10.199999809265137
2018-05-28 00:00:00,10.717000007629396,3.818000078201294,8.989999771118164,2.486999988555908,1.7669999599456787,0.7009999752044678,10.0600004196167
2018-05-28 01:00:00,10.717000007629396,3.884999990463257,8.564000129699707,3.0559999942779537,1.8279999494552608,0.7310000061988831,10.130000114440918
2018-05-28 02:00:00,12.256999969482422,4.822999954223633,10.58899974822998,3.4470000267028813,1.7359999418258667,0.7609999775886536,10.130000114440918
2018-05-28 03:00:00,11.588000297546387,4.889999866485597,9.559000015258787,3.4110000133514404,1.7359999418258667,0.7609999775886536,9.918999671936037
2018-05-28 04:00:00,11.520999908447266,4.75600004196167,9.204000473022461,3.0920000076293945,1.9800000190734863,0.944000005722046,9.708000183105467
2018-05-28 05:00:00,12.256999969482422,4.75600004196167,10.055999755859377,2.9140000343322754,2.58899998664856,0.975000023841858,9.918999671936037
2018-05-28 06:00:00,10.248000144958496,4.152999877929688,7.853000164031982,2.559000015258789,2.650000095367432,1.218000054359436,10.199999809265137
2018-05-28 07:00:00,7.97100019454956,3.95199990272522,5.366000175476074,2.1679999828338623,3.1070001125335693,1.3400000333786009,10.973999977111816
2018-05-28 08:00:00,6.09499979019165,4.554999828338623,3.0199999809265137,2.736000061035156,3.13700008392334,1.5230000019073486,10.482000350952148
2018-05-28 09:00:00,2.746000051498413,4.889999866485597,-0.1420000046491623,2.736000061035156,2.650000095367432,1.4320000410079956,10.41100025177002
2018-05-28 10:00:00,2.075999975204468,3.750999927520752,-0.7459999918937683,1.812000036239624,3.075999975204468,1.4010000228881836,10.270999908447266
2018-05-28 11:00:00,-4.019000053405762,4.019000053405762,-7.214000225067139,1.741000056266785,3.2290000915527344,1.4010000228881836,10.692999839782717
2018-05-28 12:00:00,-3.5499999523162837,2.812999963760376,-6.5380001068115225,0.8880000114440918,2.559000015258789,1.4010000228881836,10.552000045776367
2018-05-28 13:00:00,-4.622000217437744,3.3489999771118164,-7.710999965667725,1.7769999504089355,2.375999927520752,1.4010000228881836,10.692999839782717
2018-05-28 14:00:00,-0.1340000033378601,4.421000003814697,-2.5230000019073486,2.309999942779541,2.375999927520752,1.462000012397766,11.326000213623047
2018-05-28 15:00:00,1.3400000333786009,4.3540000915527335,-1.065999984741211,1.9539999961853027,2.61899995803833,1.6139999628067017,11.958999633789062
2018-05-28 16:00:00,3.4159998893737797,3.818000078201294,1.2790000438690186,2.2390000820159908,2.437000036239624,1.371000051498413,11.536999702453613
2018-05-28 17:00:00,8.371999740600586,4.0859999656677255,5.401000022888184,2.203000068664551,2.924000024795532,1.371000051498413,11.467000007629395
2018-05-28 18:00:00,7.368000030517577,3.1480000019073486,4.0869998931884775,1.350000023841858,3.259000062942505,1.462000012397766,11.255999565124512
2018-05-28 19:00:00,7.434999942779541,2.344000101089477,4.619999885559082,0.9589999914169312,2.7109999656677246,1.1269999742507937,11.114999771118164
2018-05-28 20:00:00,7.568999767303468,2.2100000381469727,4.90399980545044,0.9240000247955322,2.58899998664856,1.0049999952316284,10.762999534606934
2018-05-28 21:00:00,10.11400032043457,2.477999925613404,7.782000064849853,1.24399995803833,2.253999948501587,0.8830000162124634,10.692999839782717
2018-05-28 22:00:00,12.1899995803833,4.689000129699707,8.031000137329103,1.5989999771118164,4.507999897003174,2.0710000991821294,10.762999534606934
2018-05-28 23:00:00,15.204000473022461,5.223999977111816,10.94499969482422,2.9140000343322754,4.386000156402588,1.218000054359436,10.552000045776367
2018-05-29 00:00:00,13.663999557495115,5.559000015258789,9.593999862670898,3.625,4.263999938964844,1.2489999532699585,10.621999740600586
2018-05-29 01:00:00,15.204000473022461,5.625999927520752,10.625,3.4820001125335693,4.172999858856201,1.3400000333786009,10.482000350952148
2018-05-29 02:00:00,15.204000473022461,5.625999927520752,10.517999649047852,3.233999967575073,4.263999938964844,1.371000051498413,10.482000350952148
2018-05-29 03:00:00,14.668999671936035,5.894000053405763,10.055999755859377,3.233999967575073,4.416999816894531,1.4919999837875366,10.692999839782717
2018-05-29 04:00:00,14.736000061035154,5.425000190734863,10.020999908447266,2.8429999351501465,4.7210001945495605,1.6449999809265137,10.833000183105467
2018-05-29 05:00:00,16.611000061035153,5.760000228881836,11.406999588012695,3.766999959945679,5.208000183105469,1.5839999914169312,10.692999839782717
2018-05-29 06:00:00,14.468000411987305,5.0229997634887695,10.909000396728516,3.3050000667572017,2.9549999237060547,1.065999984741211,10.762999534606934
2018-05-29 07:00:00,10.91800022125244,5.0900001525878915,7.4619998931884775,2.7720000743865967,3.075999975204468,1.4320000410079956,10.692999839782717
2018-05-29 08:00:00,8.572999954223633,4.421000003814697,5.366000175476074,2.7720000743865967,3.015000104904175,1.5529999732971191,11.678000450134276
2018-05-29 09:00:00,4.689000129699707,3.5499999523162837,2.0969998836517334,1.7059999704360962,2.5280001163482666,1.3400000333786009,11.748000144958494
2018-05-29 10:00:00,6.162000179290772,3.5499999523162837,2.9140000343322754,2.5230000019073486,2.7720000743865967,1.4010000228881836,11.817999839782715
2018-05-29 11:00:00,2.2769999504089355,3.884999990463257,-1.2790000438690186,2.345000028610229,3.1679999828338623,1.4919999837875366,11.888999938964846
2018-05-29 12:00:00,3.3489999771118164,2.812999963760376,0.7820000052452087,1.1369999647140503,2.559000015258789,1.371000051498413,12.029000282287598
2018-05-29 13:00:00,3.1480000019073486,3.3489999771118164,0.8880000114440918,1.1019999980926514,2.650000095367432,1.4320000410079956,11.817999839782715
2018-05-29 14:00:00,1.5410000085830688,3.5499999523162837,-1.031000018119812,1.350000023841858,2.7109999656677246,1.6449999809265137,12.380999565124512
2018-05-29 15:00:00,6.564000129699707,3.3489999771118164,3.127000093460083,1.4210000038146973,2.61899995803833,1.4320000410079956,11.607000350952148
2018-05-29 16:00:00,6.966000080108643,3.013999938964844,4.0869998931884775,1.2079999446868896,2.8329999446868896,1.5230000019073486,11.326000213623047
2018-05-29 17:00:00,7.8369998931884775,3.013999938964844,4.584000110626222,1.5989999771118164,3.259000062942505,1.4919999837875366,11.607000350952148
2018-05-29 18:00:00,7.636000156402588,2.611999988555908,4.477000236511231,0.8880000114440918,3.0460000038146973,1.3400000333786009,10.904000282287598
2018-05-29 19:00:00,7.301000118255615,2.009000062942505,4.584000110626222,0.675000011920929,2.7109999656677246,1.097000002861023,10.762999534606934
2018-05-29 20:00:00,7.568999767303468,1.9420000314712524,4.868000030517578,0.5690000057220459,2.7109999656677246,1.0360000133514404,10.340999603271484
2018-05-29 21:00:00,7.903999805450439,1.1390000581741333,5.507999897003174,-0.10700000077486037,2.4670000076293945,1.0360000133514404,9.637999534606934
2018-05-29 22:00:00,10.984999656677246,3.750999927520752,8.421999931335451,2.0969998836517334,2.4670000076293945,1.065999984741211,10.41100025177002
2018-05-29 23:00:00,14.468000411987305,5.0229997634887695,9.80799961090088,2.630000114440918,4.538000106811523,1.4320000410079956,10.130000114440918
2018-05-30 00:00:00,15.003999710083008,5.692999839782715,9.913999557495117,2.9140000343322754,4.386000156402588,1.3400000333786009,9.918999671936037
2018-05-30 01:00:00,15.06999969482422,5.425000190734863,10.66100025177002,3.0920000076293945,4.477000236511231,1.371000051498413,10.130000114440918
2018-05-30 02:00:00,13.463000297546387,5.894000053405763,9.274999618530273,3.4110000133514404,4.447000026702881,1.4320000410079956,9.777999877929688
2018-05-30 03:00:00,14.333999633789062,5.357999801635742,10.020999908447266,3.127000093460083,4.355999946594238,1.309999942779541,10.199999809265137
2018-05-30 04:00:00,14.869999885559082,5.492000102996826,9.737000465393066,3.2690000534057617,4.568999767303467,1.4320000410079956,9.777999877929688
2018-05-30 05:00:00,13.79800033569336,4.689000129699707,8.314999580383299,2.486999988555908,5.300000190734863,1.462000012397766,9.145000457763672
2018-05-30 06:00:00,13.932000160217285,4.889999866485597,8.564000129699707,2.1679999828338623,5.269000053405762,1.5839999914169312,9.98900032043457
2018-05-30 07:00:00,11.788000106811525,4.75600004196167,6.716000080108643,2.38100004196167,5.177999973297119,1.7359999418258667,10.552000045776367
2018-05-30 08:00:00,7.8369998931884775,4.152999877929688,4.619999885559082,2.2739999294281006,2.984999895095825,1.4919999837875366,10.904000282287598
2018-05-30 09:00:00,3.884999990463257,2.812999963760376,0.4970000088214874,1.6699999570846558,2.8020000457763667,1.4919999837875366,11.467000007629395
2018-05-30 10:00:00,6.764999866485598,3.5499999523162837,3.375999927520752,1.4570000171661377,3.259000062942505,1.5529999732971191,11.536999702453613
2018-05-30 11:00:00,3.5499999523162837,4.019000053405762,0.2840000092983246,1.883000016212464,3.441999912261963,1.6139999628067017,11.607000350952148
2018-05-30 12:00:00,-0.8040000200271606,2.611999988555908,-3.838000059127808,0.8880000114440918,2.740999937057495,1.4919999837875366,11.678000450134276
2018-05-30 13:00:00,4.2199997901916495,3.013999938964844,1.5279999971389768,1.3860000371932983,2.559000015258789,1.3400000333786009,11.536999702453613
2018-05-30 14:00:00,2.5450000762939453,3.884999990463257,-0.675000011920929,1.812000036239624,2.6800000667572017,1.462000012397766,11.678000450134276
2018-05-30 15:00:00,3.282000064849853,3.6840000152587886,-0.2489999979734421,1.7769999504089355,2.7109999656677246,1.4919999837875366,12.029000282287598
2018-05-30 16:00:00,4.622000217437744,3.0810000896453857,2.486999988555908,1.6349999904632568,2.497999906539917,1.309999942779541,11.326000213623047
2018-05-30 17:00:00,7.8369998931884775,2.9470000267028813,4.868000030517578,1.4210000038146973,3.0460000038146973,1.2790000438690186,11.255999565124512
2018-05-30 18:00:00,7.501999855041504,2.678999900817871,4.477000236511231,1.1019999980926514,2.8329999446868896,1.156999945640564,10.552000045776367
2018-05-30 19:00:00,7.8369998931884775,2.678999900817871,4.974999904632568,1.031000018119812,2.740999937057495,1.3400000333786009,10.621999740600586
2018-05-30 20:00:00,8.505999565124513,2.5450000762939453,5.507999897003174,1.1019999980926514,3.13700008392334,1.462000012397766,10.973999977111816
2018-05-30 21:00:00,9.779000282287598,3.0810000896453857,7.214000225067139,0.8880000114440918,2.8940000534057617,1.3400000333786009,10.340999603271484
2018-05-30 22:00:00,10.717000007629396,3.818000078201294,8.065999984741211,1.5989999771118164,2.2239999771118164,1.065999984741211,10.130000114440918
2018-05-30 23:00:00,15.538999557495115,7.301000118255615,10.732000350952148,3.872999906539917,4.263999938964844,0.0,9.918999671936037
2018-05-31 00:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 01:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 02:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 03:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 04:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 05:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 06:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 07:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 08:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 09:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 10:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 11:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 12:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 13:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 14:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 15:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 16:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 17:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 18:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 19:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 20:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 21:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 22:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-05-31 23:00:00,15.338000297546387,5.827000141143799,10.30500030517578,3.1630001068115234,4.477000236511231,1.5230000019073486,10.41100025177002
2018-06-01 00:00:00,13.529999732971193,4.956999778747559,9.23900032043457,2.984999895095825,4.538000106811523,1.4320000410079956,8.51200008392334
2018-06-01 01:00:00,14.869999885559082,5.827000141143799,10.199000358581543,3.766999959945679,4.690999984741211,1.5529999732971191,8.51200008392334
2018-06-01 02:00:00,14.869999885559082,5.625999927520752,10.553999900817873,3.233999967575073,4.447000026702881,1.462000012397766,8.230999946594237
2018-06-01 03:00:00,13.932000160217285,5.0229997634887695,9.559000015258787,2.9489998817443848,4.295000076293944,1.462000012397766,8.300999641418457
2018-06-01 04:00:00,13.597000122070312,4.956999778747559,8.244000434875487,2.2390000820159908,4.507999897003174,1.4919999837875366,8.371000289916992
2018-06-01 05:00:00,17.079999923706055,6.2290000915527335,11.512999534606935,3.5529999732971187,5.390999794006348,1.6139999628067017,8.230999946594237
2018-06-01 06:00:00,14.53499984741211,5.760000228881836,8.918999671936035,2.984999895095825,5.817999839782715,1.9490000009536743,8.581999778747559
2018-06-01 07:00:00,9.444000244140623,5.223999977111816,3.5179998874664307,2.9140000343322754,5.756999969482423,2.0710000991821294,9.425999641418457
2018-06-01 08:00:00,0.0,4.689000129699707,-2.878000020980835,3.0559999942779537,3.1679999828338623,1.5230000019073486,10.833000183105467
2018-06-01 09:00:00,-2.344000101089477,4.554999828338623,-5.366000175476074,3.127000093460083,2.984999895095825,1.7059999704360962,10.482000350952148
2018-06-01 10:00:00,-7.234000205993652,5.894000053405763,-10.838000297546387,3.58899998664856,2.984999895095825,1.4919999837875366,9.777999877929688
2018-06-01 11:00:00,-9.711999893188477,5.625999927520752,-12.649999618530273,3.375999927520752,3.4110000133514404,1.5529999732971191,9.848999977111816
2018-06-01 12:00:00,-13.730999946594238,5.0229997634887695,-16.062000274658207,2.8429999351501465,2.984999895095825,1.6749999523162842,9.918999671936037
2018-06-01 13:00:00,-9.779000282287598,4.75600004196167,-12.295000076293945,3.127000093460083,2.650000095367432,1.4919999837875366,10.41100025177002
2018-06-01 14:00:00,-8.038000106811522,4.689000129699707,-11.371000289916992,3.127000093460083,2.9549999237060547,1.919000029563904,10.904000282287598
2018-06-01 15:00:00,-2.678999900817871,4.48799991607666,-5.934000015258789,2.1679999828338623,2.984999895095825,1.8580000400543213,11.678000450134276
2018-06-01 16:00:00,1.0720000267028809,3.818000078201294,-2.309999942779541,1.919000029563904,3.2290000915527344,1.8580000400543213,12.029000282287598
2018-06-01 17:00:00,8.371999740600586,3.617000102996826,6.361000061035156,1.5279999971389768,3.776999950408936,1.7359999418258667,11.888999938964846
2018-06-01 18:00:00,8.975000381469727,3.2149999141693115,5.614999771118164,1.6349999904632568,3.6549999713897705,1.371000051498413,11.326000213623047
2018-06-01 19:00:00,9.645000457763672,2.9470000267028813,6.822999954223633,1.4919999837875366,2.650000095367432,1.156999945640564,10.904000282287598
2018-06-01 20:00:00,10.515999794006348,3.2149999141693115,7.390999794006348,1.350000023841858,2.984999895095825,1.309999942779541,10.833000183105467
2018-06-01 21:00:00,9.645000457763672,3.3489999771118164,6.787000179290772,1.4919999837875366,2.924000024795532,1.3400000333786009,10.482000350952148
2018-06-01 22:00:00,10.449000358581543,4.019000053405762,7.994999885559082,1.919000029563904,2.5280001163482666,1.1269999742507937,10.41100025177002
2018-06-01 23:00:00,12.994000434875488,4.822999954223633,8.493000030517576,2.4159998893737797,4.447000026702881,2.253999948501587,10.270999908447266
2018-06-02 00:00:00,13.663999557495115,5.223999977111816,9.23900032043457,3.0199999809265137,4.447000026702881,1.4010000228881836,9.98900032043457
2018-06-02 01:00:00,13.99899959564209,5.0229997634887695,9.913999557495117,3.1979999542236333,4.355999946594238,1.309999942779541,9.56700038909912
2018-06-02 02:00:00,12.055999755859375,4.75600004196167,10.411999702453613,3.872999906539917,1.7669999599456787,0.8220000267028809,9.21500015258789
2018-06-02 03:00:00,13.529999732971193,4.956999778747559,9.204000473022461,2.736000061035156,4.386000156402588,1.4010000228881836,9.21500015258789
2018-06-02 04:00:00,15.13700008392334,6.296000003814697,10.517999649047852,3.8020000457763667,4.598999977111816,1.4320000410079956,8.51200008392334
2018-06-02 05:00:00,15.67300033569336,5.559000015258789,10.126999855041504,3.1979999542236333,5.300000190734863,1.6139999628067017,8.934000015258789
2018-06-02 06:00:00,15.270999908447266,5.960999965667725,9.097000122070312,2.594000101089477,5.817999839782715,1.8580000400543213,8.934000015258789
2018-06-02 07:00:00,9.711999893188477,5.492000102996826,3.58899998664856,2.309999942779541,5.696000099182129,2.009999990463257,8.652999877929688
2018-06-02 08:00:00,5.223999977111816,5.223999977111816,2.0610001087188716,2.38100004196167,3.441999912261963,1.7669999599456787,8.722999572753906
2018-06-02 09:00:00,-0.4690000116825104,3.750999927520752,-3.9800000190734863,1.9539999961853027,2.8940000534057617,1.4919999837875366,8.722999572753906
2018-06-02 10:00:00,0.5360000133514404,4.622000217437744,-3.3050000667572017,2.486999988555908,3.2290000915527344,1.5230000019073486,9.21500015258789
2018-06-02 11:00:00,-3.3489999771118164,3.5499999523162837,-7.071000099182129,1.7769999504089355,3.38100004196167,1.4010000228881836,9.637999534606934
2018-06-02 12:00:00,-5.625999927520752,2.477999925613404,-8.670999526977539,0.6039999723434448,2.9549999237060547,1.4919999837875366,10.482000350952148
2018-06-02 13:00:00,-0.20100000500679016,2.344000101089477,-3.0199999809265137,1.031000018119812,3.015000104904175,1.371000051498413,10.199999809265137
2018-06-02 14:00:00,-0.4020000100135803,3.2149999141693115,-2.630000114440918,1.350000023841858,2.8329999446868896,1.4919999837875366,10.340999603271484
2018-06-02 15:00:00,-1.3400000333786009,3.750999927520752,-4.263999938964844,1.6699999570846558,2.58899998664856,1.3400000333786009,10.199999809265137
2018-06-02 16:00:00,-0.7369999885559082,2.611999988555908,-3.233999967575073,0.7110000252723694,2.924000024795532,1.5230000019073486,11.114999771118164
2018-06-02 17:00:00,6.497000217437744,2.5450000762939453,3.233999967575073,0.8169999718666077,3.3499999046325684,1.4010000228881836,10.482000350952148
2018-06-02 18:00:00,7.568999767303468,2.2100000381469727,4.547999858856201,0.7110000252723694,3.2899999618530287,1.218000054359436,10.0600004196167
2018-06-02 19:00:00,7.568999767303468,2.4110000133514404,4.974999904632568,1.1369999647140503,2.437000036239624,1.0360000133514404,9.56700038909912
2018-06-02 20:00:00,7.903999805450439,2.344000101089477,5.188000202178955,1.065999984741211,2.6800000667572017,1.0360000133514404,9.425999641418457
2018-06-02 21:00:00,7.501999855041504,1.6740000247955322,5.046000003814697,0.1420000046491623,2.437000036239624,1.0360000133514404,9.56700038909912
2018-06-02 22:00:00,9.444000244140623,3.282000064849853,6.716000080108643,1.9539999961853027,2.009999990463257,0.8830000162124634,9.848999977111816
2018-06-02 23:00:00,10.449000358581543,3.6840000152587886,8.527999877929688,2.38100004196167,2.009999990463257,0.8220000267028809,9.637999534606934
2018-06-03 00:00:00,13.060999870300293,5.492000102996826,9.060999870300293,2.7720000743865967,4.386000156402588,1.309999942779541,9.28600025177002
2018-06-03 01:00:00,14.199999809265135,4.889999866485597,9.097000122070312,2.486999988555908,4.355999946594238,1.3400000333786009,9.496999740600586
2018-06-03 02:00:00,13.060999870300293,4.019000053405762,7.710999965667725,2.203000068664551,4.324999809265137,1.3400000333786009,9.496999740600586
2018-06-03 03:00:00,13.529999732971193,4.956999778747559,8.598999977111816,2.8429999351501465,4.324999809265137,1.4010000228881836,9.637999534606934
2018-06-03 04:00:00,13.730999946594238,4.889999866485597,9.345999717712402,2.736000061035156,4.568999767303467,1.4919999837875366,9.56700038909912
2018-06-03 05:00:00,14.668999671936035,5.692999839782715,10.411999702453613,3.375999927520752,4.994999885559082,1.462000012397766,9.848999977111816
2018-06-03 06:00:00,15.404999732971193,6.2290000915527335,10.37600040435791,3.3050000667572017,5.452000141143799,1.6449999809265137,9.56700038909912
2018-06-03 07:00:00,6.966000080108643,4.554999828338623,3.2690000534057617,2.8429999351501465,3.13700008392334,1.097000002861023,9.355999946594238
2018-06-03 08:00:00,7.0999999046325675,4.0859999656677255,3.1630001068115234,2.630000114440918,3.1679999828338623,1.3400000333786009,9.425999641418457
2018-06-03 09:00:00,-2.2769999504089355,4.0859999656677255,-5.010000228881836,2.203000068664551,2.8329999446868896,1.3400000333786009,9.637999534606934
2018-06-03 10:00:00,-9.779000282287598,4.689000129699707,-13.14799976348877,2.9489998817443848,3.441999912261963,1.4919999837875366,9.918999671936037
2018-06-03 11:00:00,-11.454000473022461,4.75600004196167,-15.315999984741213,2.7720000743865967,3.4719998836517334,1.5230000019073486,10.621999740600586
2018-06-03 12:00:00,-15.67300033569336,3.95199990272522,-18.40699958801269,0.35499998927116394,2.58899998664856,1.371000051498413,10.692999839782717
2018-06-03 13:00:00,-12.994000434875488,4.554999828338623,-15.706000328063965,2.0610001087188716,2.5280001163482666,1.6449999809265137,10.973999977111816
2018-06-03 14:00:00,-11.654999732971193,3.95199990272522,-14.569000244140625,2.1679999828338623,2.437000036239624,1.371000051498413,12.239999771118164
2018-06-03 15:00:00,-8.572999954223633,3.750999927520752,-11.336000442504885,1.919000029563904,2.345000028610229,1.3400000333786009,12.661999702453613
2018-06-03 16:00:00,-3.95199990272522,3.013999938964844,-6.254000186920166,1.4210000038146973,2.8940000534057617,1.5230000019073486,13.435999870300293
2018-06-03 17:00:00,2.009000062942505,3.013999938964844,-0.9950000047683716,1.5279999971389768,3.015000104904175,1.371000051498413,13.085000038146973
2018-06-03 18:00:00,7.234000205993652,2.880000114440918,4.014999866485597,1.4210000038146973,2.9549999237060547,1.0360000133514404,11.678000450134276
2018-06-03 19:00:00,7.703000068664551,2.611999988555908,4.939000129699707,1.24399995803833,2.7109999656677246,1.1269999742507937,11.043999671936037
2018-06-03 20:00:00,8.171999931335451,2.477999925613404,5.117000102996826,1.031000018119812,2.9549999237060547,1.065999984741211,10.552000045776367
2018-06-03 21:00:00,10.04699993133545,2.812999963760376,7.14300012588501,1.1019999980926514,2.650000095367432,1.0360000133514404,9.56700038909912
2018-06-03 22:00:00,12.324000358581545,4.48799991607666,9.3100004196167,2.2739999294281006,2.5280001163482666,1.097000002861023,9.425999641418457
2018-06-03 23:00:00,13.932000160217285,5.625999927520752,9.878999710083008,3.2690000534057617,4.751999855041504,2.315000057220459,8.722999572753906
2018-06-04 00:00:00,14.937000274658205,6.296000003814697,10.803000450134276,4.3350000381469735,4.598999977111816,1.462000012397766,8.442000389099121
2018-06-04 01:00:00,13.597000122070312,5.1570000648498535,9.274999618530273,3.0920000076293945,4.568999767303467,1.4320000410079956,9.21500015258789
2018-06-04 02:00:00,14.60200023651123,5.559000015258789,10.055999755859377,3.233999967575073,4.477000236511231,1.4320000410079956,9.425999641418457
2018-06-04 03:00:00,14.736000061035154,5.960999965667725,10.055999755859377,3.233999967575073,4.751999855041504,1.7059999704360962,9.637999534606934
2018-06-04 04:00:00,14.937000274658205,5.357999801635742,10.126999855041504,2.878000020980835,4.7820000648498535,1.5839999914169312,9.708000183105467
2018-06-04 05:00:00,17.14699935913086,6.764999866485598,11.44200038909912,3.58899998664856,5.544000148773193,1.6749999523162842,9.425999641418457
2018-06-04 06:00:00,16.476999282836914,6.027999877929688,10.234000205993652,3.5529999732971187,5.664999961853027,1.7669999599456787,9.56700038909912
2018-06-04 07:00:00,12.659000396728516,6.162000179290772,7.0,3.1630001068115234,5.664999961853027,1.9800000190734863,9.777999877929688
2018-06-04 08:00:00,5.894000053405763,5.960999965667725,2.5230000019073486,3.908999919891357,3.3499999046325684,1.7059999704360962,10.762999534606934
2018-06-04 09:00:00,-1.5410000085830688,4.622000217437744,-4.122000217437743,2.594000101089477,3.3499999046325684,1.6449999809265137,11.1850004196167
2018-06-04 10:00:00,-8.371999740600586,5.0900001525878915,-12.045999526977539,3.4110000133514404,2.9549999237060547,1.3400000333786009,11.1850004196167
2018-06-04 11:00:00,-11.185999870300293,4.48799991607666,-14.463000297546387,2.559000015258789,3.2290000915527344,1.4320000410079956,11.1850004196167
2018-06-04 12:00:00,-13.932000160217285,3.5499999523162837,-16.594999313354492,1.5279999971389768,2.5280001163482666,1.309999942779541,11.817999839782715
2018-06-04 13:00:00,-12.055999755859375,4.889999866485597,-15.315999984741213,2.736000061035156,2.7109999656677246,1.2489999532699585,11.678000450134276
