date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2018-06-04 14:00:00,0.0,4.554999828338623,-3.127000093460083,2.025000095367432,2.650000095367432,1.4010000228881836,12.239999771118164
2018-06-04 15:00:00,-5.559000015258789,3.818000078201294,-8.706000328063965,1.9900000095367432,2.7109999656677246,1.5230000019073486,12.380999565124512
2018-06-04 16:00:00,2.009000062942505,3.3489999771118164,-0.7459999918937683,1.3860000371932983,2.984999895095825,1.4010000228881836,11.607000350952148
2018-06-04 17:00:00,8.572999954223633,3.2149999141693115,5.436999797821045,1.6699999570846558,3.1679999828338623,1.371000051498413,10.762999534606934
2018-06-04 18:00:00,7.0999999046325675,2.1429998874664307,4.370999813079834,0.7459999918937683,2.650000095367432,1.0049999952316284,10.0600004196167
2018-06-04 19:00:00,7.368000030517577,2.2769999504089355,4.833000183105469,0.9589999914169312,2.497999906539917,0.944000005722046,9.637999534606934
2018-06-04 20:00:00,8.104999542236326,2.477999925613404,5.046000003814697,0.9950000047683716,2.9549999237060547,1.1269999742507937,9.708000183105467
2018-06-04 21:00:00,7.769999980926514,1.5410000085830688,5.081999778747559,0.07100000232458115,2.650000095367432,1.156999945640564,9.848999977111816
2018-06-04 22:00:00,10.515999794006348,3.95199990272522,7.4619998931884775,2.025000095367432,2.58899998664856,1.156999945640564,10.270999908447266
2018-06-04 23:00:00,11.588000297546387,4.554999828338623,8.564000129699707,2.700999975204468,2.315000057220459,1.0049999952316284,10.130000114440918
2018-06-05 00:00:00,13.19499969482422,4.421000003814697,8.493000030517576,2.38100004196167,4.690999984741211,1.462000012397766,9.918999671936037
2018-06-05 01:00:00,14.937000274658205,5.960999965667725,10.30500030517578,3.660000085830689,4.447000026702881,1.2790000438690186,9.637999534606934
2018-06-05 02:00:00,14.333999633789062,5.559000015258789,9.593999862670898,3.1979999542236333,4.324999809265137,1.3400000333786009,9.425999641418457
2018-06-05 03:00:00,13.463000297546387,4.622000217437744,8.989999771118164,2.45199990272522,4.630000114440918,1.5230000019073486,9.708000183105467
2018-06-05 04:00:00,14.468000411987305,6.027999877929688,9.913999557495117,3.8020000457763667,4.7210001945495605,1.4919999837875366,9.918999671936037
2018-06-05 05:00:00,16.275999069213867,6.027999877929688,10.446999549865724,3.8020000457763667,5.361000061035156,1.6139999628067017,9.848999977111816
2018-06-05 06:00:00,14.937000274658205,5.0900001525878915,9.131999969482422,2.736000061035156,5.696000099182129,1.6139999628067017,9.848999977111816
2018-06-05 07:00:00,9.979999542236328,5.425000190734863,4.833000183105469,2.4159998893737797,5.329999923706055,1.6749999523162842,10.0600004196167
2018-06-05 08:00:00,6.09499979019165,4.689000129699707,2.203000068664551,2.9489998817443848,3.3199999332427983,1.7669999599456787,9.918999671936037
2018-06-05 09:00:00,3.282000064849853,3.3489999771118164,-0.035999998450279236,1.7059999704360962,2.984999895095825,1.5529999732971191,10.130000114440918
2018-06-05 10:00:00,0.20100000500679016,4.019000053405762,-3.127000093460083,1.812000036239624,3.075999975204468,1.462000012397766,9.848999977111816
2018-06-05 11:00:00,-7.568999767303468,4.2199997901916495,-10.517999649047852,2.2390000820159908,3.015000104904175,1.2790000438690186,9.918999671936037
2018-06-05 12:00:00,-4.2199997901916495,2.880000114440918,-6.965000152587893,1.24399995803833,2.650000095367432,1.218000054359436,9.777999877929688
2018-06-05 13:00:00,0.0,3.282000064849853,-2.4159998893737797,1.5279999971389768,2.497999906539917,1.309999942779541,10.130000114440918
2018-06-05 14:00:00,-0.20100000500679016,3.0810000896453857,-2.806999921798706,1.315000057220459,2.86299991607666,1.371000051498413,10.762999534606934
2018-06-05 15:00:00,-0.06700000166893005,3.3489999771118164,-3.127000093460083,1.065999984741211,2.437000036239624,1.371000051498413,10.904000282287598
2018-06-05 16:00:00,0.5360000133514404,2.477999925613404,-1.7059999704360962,1.065999984741211,2.61899995803833,1.371000051498413,10.973999977111816
2018-06-05 17:00:00,6.429999828338622,3.0810000896453857,3.3050000667572017,1.6699999570846558,3.0460000038146973,1.2489999532699585,10.833000183105467
2018-06-05 18:00:00,6.2290000915527335,2.880000114440918,3.233999967575073,1.350000023841858,2.8329999446868896,1.4010000228881836,10.270999908447266
2018-06-05 19:00:00,7.769999980926514,2.611999988555908,4.939000129699707,1.24399995803833,2.7720000743865967,1.1269999742507937,9.56700038909912
2018-06-05 20:00:00,8.038000106811522,2.5450000762939453,5.188000202178955,1.1369999647140503,2.86299991607666,1.065999984741211,9.28600025177002
2018-06-05 21:00:00,7.568999767303468,1.406999945640564,4.939000129699707,0.035999998450279236,2.58899998664856,1.0360000133514404,9.21500015258789
2018-06-05 22:00:00,10.583000183105467,3.818000078201294,7.747000217437744,2.4159998893737797,2.253999948501587,0.975000023841858,8.934000015258789
2018-06-05 23:00:00,10.649999618530273,4.0859999656677255,7.782000064849853,2.0610001087188716,2.2839999198913574,0.975000023841858,8.934000015258789
2018-06-06 00:00:00,13.663999557495115,5.290999889373778,9.3100004196167,3.0559999942779537,4.598999977111816,1.371000051498413,8.581999778747559
2018-06-06 01:00:00,13.529999732971193,5.1570000648498535,9.026000022888184,3.4470000267028813,4.568999767303467,1.4010000228881836,8.581999778747559
2018-06-06 02:00:00,14.401000022888185,5.425000190734863,9.593999862670898,3.127000093460083,4.538000106811523,1.462000012397766,8.581999778747559
2018-06-06 03:00:00,12.79300022125244,4.2199997901916495,8.137999534606934,2.1679999828338623,4.507999897003174,1.4919999837875366,8.51200008392334
2018-06-06 04:00:00,12.324000358581545,4.822999954223633,7.710999965667725,1.9539999961853027,4.355999946594238,1.309999942779541,8.371000289916992
2018-06-06 05:00:00,14.937000274658205,4.889999866485597,9.48799991607666,2.38100004196167,5.177999973297119,1.4919999837875366,8.159999847412111
2018-06-06 06:00:00,11.454000473022461,3.617000102996826,6.787000179290772,2.131999969482422,5.177999973297119,1.5230000019073486,8.51200008392334
2018-06-06 07:00:00,8.840999603271484,4.822999954223633,3.3050000667572017,2.45199990272522,5.1479997634887695,1.6449999809265137,9.496999740600586
2018-06-06 08:00:00,2.344000101089477,4.287000179290772,-0.4970000088214874,2.5230000019073486,3.1070001125335693,1.462000012397766,10.199999809265137
2018-06-06 09:00:00,-6.764999866485598,3.617000102996826,-9.559000015258787,2.1679999828338623,2.8940000534057617,1.5529999732971191,10.270999908447266
2018-06-06 10:00:00,-9.376999855041504,4.956999778747559,-12.756999969482422,2.630000114440918,2.9549999237060547,1.156999945640564,9.98900032043457
2018-06-06 11:00:00,-12.256999969482422,5.0900001525878915,-15.706000328063965,3.4470000267028813,2.984999895095825,1.187999963760376,10.130000114440918
2018-06-06 12:00:00,-16.007999420166016,3.750999927520752,-18.584999084472656,1.5640000104904177,2.315000057220459,1.2790000438690186,10.0600004196167
2018-06-06 13:00:00,-14.869999885559082,4.3540000915527335,-17.839000701904297,2.5230000019073486,2.345000028610229,1.218000054359436,10.552000045776367
2018-06-06 14:00:00,-12.994000434875488,4.822999954223633,-15.38700008392334,3.3050000667572017,2.315000057220459,1.2790000438690186,12.029000282287598
2018-06-06 15:00:00,-7.903999805450439,3.4830000400543213,-10.979999542236328,1.883000016212464,2.4059998989105225,1.3400000333786009,13.154999732971193
2018-06-06 16:00:00,-4.421000003814697,3.3489999771118164,-7.2849998474121085,1.8480000495910645,2.61899995803833,1.309999942779541,13.295999526977539
2018-06-06 17:00:00,1.807999968528748,2.880000114440918,-1.1019999980926514,1.5279999971389768,2.8940000534057617,1.218000054359436,12.944000244140625
2018-06-06 18:00:00,6.497000217437744,2.611999988555908,3.4820001125335693,1.2079999446868896,2.9549999237060547,1.218000054359436,13.225000381469727
2018-06-06 19:00:00,8.104999542236326,2.812999963760376,5.295000076293945,1.4210000038146973,2.8329999446868896,1.187999963760376,11.395999908447266
2018-06-06 20:00:00,9.041999816894533,2.746000051498413,5.756999969482423,1.350000023841858,3.2290000915527344,1.371000051498413,10.904000282287598
2018-06-06 21:00:00,10.3149995803833,2.9470000267028813,7.355999946594237,0.9950000047683716,2.8940000534057617,1.097000002861023,11.043999671936037
2018-06-06 22:00:00,11.588000297546387,4.48799991607666,8.847999572753906,3.1630001068115234,2.497999906539917,0.975000023841858,10.552000045776367
2018-06-06 23:00:00,12.72599983215332,4.622000217437744,10.482999801635742,3.1979999542236333,2.2239999771118164,0.9139999747276306,10.270999908447266
2018-06-07 00:00:00,14.869999885559082,4.822999954223633,10.446999549865724,3.5179998874664307,4.630000114440918,1.2489999532699585,9.777999877929688
2018-06-07 01:00:00,12.324000358581545,4.822999954223633,9.80799961090088,3.1630001068115234,2.131999969482422,0.8220000267028809,10.130000114440918
2018-06-07 02:00:00,13.329000473022461,5.290999889373778,11.157999992370604,4.122000217437743,2.2239999771118164,0.8830000162124634,10.130000114440918
2018-06-07 03:00:00,13.060999870300293,4.75600004196167,10.66100025177002,3.1630001068115234,2.345000028610229,1.0049999952316284,9.848999977111816
2018-06-07 04:00:00,13.663999557495115,5.827000141143799,11.583999633789062,3.9800000190734863,2.437000036239624,1.0049999952316284,9.98900032043457
2018-06-07 05:00:00,17.884000778198242,7.8369998931884775,12.223999977111815,3.660000085830689,5.696000099182129,2.437000036239624,9.918999671936037
2018-06-07 06:00:00,14.668999671936035,6.2290000915527335,9.345999717712402,2.9489998817443848,5.361000061035156,1.7359999418258667,10.130000114440918
2018-06-07 07:00:00,10.85099983215332,5.625999927520752,5.010000228881836,3.233999967575073,5.756999969482423,2.131999969482422,10.482000350952148
2018-06-07 08:00:00,0.5360000133514404,4.75600004196167,-2.736000061035156,2.559000015258789,3.2290000915527344,1.5230000019073486,10.692999839782717
2018-06-07 09:00:00,-5.357999801635742,3.617000102996826,-8.38599967956543,1.7769999504089355,2.8940000534057617,1.4320000410079956,10.833000183105467
2018-06-07 10:00:00,-8.907999992370605,4.421000003814697,-12.331000328063965,2.38100004196167,3.2290000915527344,1.5230000019073486,11.114999771118164
2018-06-07 11:00:00,-11.052000045776367,4.2199997901916495,-14.996000289916992,2.594000101089477,3.3499999046325684,1.462000012397766,11.536999702453613
2018-06-07 12:00:00,-2.611999988555908,2.880000114440918,-5.295000076293945,0.7820000052452087,2.58899998664856,1.187999963760376,11.958999633789062
2018-06-07 13:00:00,-11.92199993133545,4.019000053405762,-14.854000091552734,1.741000056266785,2.61899995803833,1.3400000333786009,12.029000282287598
2018-06-07 14:00:00,-4.889999866485597,2.9470000267028813,-7.639999866485598,1.812000036239624,2.497999906539917,1.218000054359436,12.803000450134276
2018-06-07 15:00:00,-1.9420000314712524,3.282000064849853,-4.65500020980835,1.7059999704360962,2.924000024795532,1.6139999628067017,12.732999801635742
2018-06-07 16:00:00,3.282000064849853,3.4159998893737797,0.035999998450279236,1.7769999504089355,3.075999975204468,1.5230000019073486,12.661999702453613
2018-06-07 17:00:00,3.617000102996826,3.3489999771118164,0.10700000077486037,1.5640000104904177,3.625,1.6449999809265137,12.661999702453613
2018-06-07 18:00:00,7.8369998931884775,3.013999938964844,4.619999885559082,1.7059999704360962,3.259000062942505,1.3400000333786009,12.029000282287598
2018-06-07 19:00:00,8.77400016784668,2.880000114440918,5.89900016784668,1.350000023841858,2.924000024795532,1.065999984741211,11.678000450134276
2018-06-07 20:00:00,9.913000106811523,3.013999938964844,6.610000133514402,1.315000057220459,3.259000062942505,1.1269999742507937,11.395999908447266
2018-06-07 21:00:00,11.31999969482422,2.1429998874664307,8.244000434875487,0.6039999723434448,3.0460000038146973,1.0360000133514404,10.833000183105467
2018-06-07 22:00:00,11.654999732971193,3.884999990463257,8.954999923706055,2.2739999294281006,2.7109999656677246,1.097000002861023,10.833000183105467
2018-06-07 23:00:00,12.994000434875488,4.822999954223633,9.772000312805176,2.38100004196167,2.7720000743865967,1.1269999742507937,10.340999603271484
2018-06-08 00:00:00,15.739999771118164,5.492000102996826,10.30500030517578,2.9140000343322754,4.90399980545044,1.462000012397766,10.482000350952148
2018-06-08 01:00:00,12.055999755859375,4.48799991607666,7.568999767303468,2.806999921798706,4.598999977111816,1.4320000410079956,10.41100025177002
2018-06-08 02:00:00,13.463000297546387,4.689000129699707,9.097000122070312,2.559000015258789,4.477000236511231,1.3400000333786009,10.130000114440918
2018-06-08 03:00:00,13.529999732971193,4.956999778747559,8.918999671936035,2.878000020980835,4.538000106811523,1.4919999837875366,10.0600004196167
2018-06-08 04:00:00,14.133000373840332,5.625999927520752,10.163000106811523,3.0199999809265137,4.690999984741211,1.4919999837875366,9.98900032043457
2018-06-08 05:00:00,15.472000122070312,5.0900001525878915,9.593999862670898,2.1679999828338623,5.300000190734863,1.5529999732971191,9.708000183105467
2018-06-08 06:00:00,16.007999420166016,6.296000003814697,10.411999702453613,3.0199999809265137,5.390999794006348,1.6139999628067017,9.425999641418457
2018-06-08 07:00:00,11.588000297546387,6.162000179290772,6.1479997634887695,3.4820001125335693,5.482999801635742,1.9490000009536743,9.777999877929688
2018-06-08 08:00:00,8.505999565124513,5.425000190734863,5.081999778747559,2.806999921798706,3.4719998836517334,1.7059999704360962,10.130000114440918
2018-06-08 09:00:00,4.3540000915527335,5.223999977111816,1.883000016212464,3.0199999809265137,3.1679999828338623,1.5230000019073486,10.199999809265137
2018-06-08 10:00:00,1.2059999704360962,4.152999877929688,-2.4159998893737797,2.8429999351501465,3.3199999332427983,1.5529999732971191,10.0600004196167
2018-06-08 11:00:00,6.697999954223633,4.152999877929688,2.736000061035156,2.1679999828338623,3.686000108718872,1.5839999914169312,10.340999603271484
2018-06-08 12:00:00,4.889999866485597,3.282000064849853,1.7059999704360962,2.0610001087188716,2.8940000534057617,1.5529999732971191,10.130000114440918
2018-06-08 13:00:00,-0.6029999852180481,4.48799991607666,-3.4820001125335693,2.594000101089477,2.8940000534057617,1.4320000410079956,9.918999671936037
2018-06-08 14:00:00,-3.282000064849853,5.425000190734863,-6.254000186920166,3.8020000457763667,2.61899995803833,1.4320000410079956,10.199999809265137
2018-06-08 15:00:00,-2.075999975204468,4.622000217437744,-5.010000228881836,2.736000061035156,2.497999906539917,1.309999942779541,10.340999603271484
2018-06-08 16:00:00,4.889999866485597,4.019000053405762,2.025000095367432,2.1679999828338623,2.86299991607666,1.3400000333786009,10.130000114440918
2018-06-08 17:00:00,11.98900032043457,4.152999877929688,8.670999526977539,2.0969998836517334,3.1979999542236333,1.4320000410079956,9.918999671936037
2018-06-08 18:00:00,8.706999778747559,3.2149999141693115,5.6500000953674325,1.2790000438690186,3.1070001125335693,1.5529999732971191,8.934000015258789
2018-06-08 19:00:00,9.711999893188477,2.344000101089477,7.071000099182129,1.1369999647140503,2.740999937057495,0.944000005722046,9.003999710083008
2018-06-08 20:00:00,10.449000358581543,2.678999900817871,7.427000045776367,1.065999984741211,2.8329999446868896,0.975000023841858,9.355999946594238
2018-06-08 21:00:00,9.779000282287598,2.344000101089477,7.214000225067139,1.4570000171661377,2.559000015258789,0.8830000162124634,8.86400032043457
2018-06-08 22:00:00,10.717000007629396,3.5499999523162837,7.710999965667725,1.5989999771118164,2.375999927520752,0.8220000267028809,9.074999809265137
2018-06-08 23:00:00,12.994000434875488,5.357999801635742,8.38599967956543,2.4159998893737797,4.630000114440918,1.9800000190734863,8.722999572753906
2018-06-09 00:00:00,14.133000373840332,5.1570000648498535,9.559000015258787,3.233999967575073,4.751999855041504,1.4320000410079956,8.86400032043457
2018-06-09 01:00:00,13.99899959564209,5.492000102996826,9.3100004196167,3.0920000076293945,4.690999984741211,1.462000012397766,8.86400032043457
2018-06-09 02:00:00,13.329000473022461,4.889999866485597,8.954999923706055,2.878000020980835,4.447000026702881,1.462000012397766,8.300999641418457
2018-06-09 03:00:00,13.395999908447266,4.421000003814697,8.741999626159668,2.594000101089477,4.386000156402588,1.3400000333786009,8.020000457763674
2018-06-09 04:00:00,11.720999717712402,3.282000064849853,7.249000072479247,1.812000036239624,4.355999946594238,1.371000051498413,8.020000457763674
2018-06-09 05:00:00,14.133000373840332,4.0859999656677255,9.097000122070312,2.309999942779541,4.873000144958496,1.3400000333786009,8.159999847412111
2018-06-09 06:00:00,14.199999809265135,4.822999954223633,8.847999572753906,2.2390000820159908,4.9650001525878915,1.4010000228881836,8.159999847412111
2018-06-09 07:00:00,10.381999969482422,4.956999778747559,4.72599983215332,2.131999969482422,5.177999973297119,1.7359999418258667,8.159999847412111
2018-06-09 08:00:00,10.649999618530273,5.559000015258789,4.939000129699707,2.9140000343322754,5.361000061035156,2.0409998893737797,8.51200008392334
2018-06-09 09:00:00,7.434999942779541,5.223999977111816,3.908999919891357,2.878000020980835,3.015000104904175,1.5529999732971191,8.442000389099121
2018-06-09 10:00:00,10.11400032043457,4.956999778747559,6.857999801635742,3.3399999141693115,3.2899999618530287,1.4010000228881836,6.823999881744385
2018-06-09 11:00:00,10.449000358581543,4.48799991607666,7.071000099182129,2.736000061035156,3.2899999618530287,1.371000051498413,3.025000095367432
2018-06-09 12:00:00,4.689000129699707,2.4110000133514404,2.4159998893737797,1.065999984741211,2.253999948501587,1.065999984741211,4.150000095367432
2018-06-09 13:00:00,6.162000179290772,3.2149999141693115,3.4110000133514404,1.2790000438690186,2.315000057220459,1.065999984741211,3.938999891281128
2018-06-09 14:00:00,3.013999938964844,3.617000102996826,0.1420000046491623,1.9539999961853027,2.1630001068115234,1.097000002861023,4.7839999198913565
2018-06-09 15:00:00,3.1480000019073486,2.9470000267028813,0.9240000247955322,1.4570000171661377,2.2839999198913574,1.097000002861023,5.76800012588501
2018-06-09 16:00:00,5.0900001525878915,2.4110000133514404,2.736000061035156,1.1729999780654907,2.375999927520752,1.097000002861023,6.683000087738037
2018-06-09 17:00:00,7.636000156402588,2.5450000762939453,4.90399980545044,1.065999984741211,2.740999937057495,1.0360000133514404,6.894000053405763
2018-06-09 18:00:00,8.104999542236326,2.344000101089477,5.6500000953674325,1.065999984741211,2.58899998664856,1.156999945640564,7.0349998474121085
2018-06-09 19:00:00,8.975000381469727,2.1429998874664307,6.432000160217285,0.8169999718666077,2.4670000076293945,0.9139999747276306,6.401999950408936
2018-06-09 20:00:00,9.3100004196167,2.1429998874664307,6.716000080108643,0.7459999918937683,2.650000095367432,0.975000023841858,6.3309998512268075
2018-06-09 21:00:00,8.706999778747559,2.1429998874664307,6.289999961853027,0.7820000052452087,2.437000036239624,0.944000005722046,6.050000190734862
2018-06-09 22:00:00,9.779000282287598,3.2149999141693115,6.716000080108643,1.5640000104904177,2.345000028610229,0.9139999747276306,6.894000053405763
2018-06-09 23:00:00,10.784000396728516,3.884999990463257,8.38599967956543,2.131999969482422,2.375999927520752,1.0360000133514404,7.245999813079834
2018-06-10 00:00:00,13.19499969482422,4.554999828338623,8.137999534606934,2.203000068664551,4.568999767303467,1.4010000228881836,6.261000156402588
2018-06-10 01:00:00,11.119000434875488,3.2149999141693115,7.14300012588501,1.4570000171661377,4.203000068664552,1.309999942779541,6.823999881744385
2018-06-10 02:00:00,10.91800022125244,3.4830000400543213,6.681000232696532,1.4919999837875366,4.172999858856201,1.218000054359436,7.315999984741211
2018-06-10 03:00:00,12.256999969482422,4.3540000915527335,7.427000045776367,1.7769999504089355,4.2340002059936515,1.371000051498413,7.668000221252441
2018-06-10 04:00:00,11.185999870300293,4.2199997901916495,7.177999973297119,2.025000095367432,4.386000156402588,1.4010000228881836,7.73799991607666
2018-06-10 05:00:00,14.199999809265135,5.1570000648498535,9.416999816894533,2.486999988555908,4.934000015258789,1.462000012397766,7.456999778747559
2018-06-10 06:00:00,12.458000183105467,4.889999866485597,7.071000099182129,2.345000028610229,5.1479997634887695,1.5230000019073486,7.668000221252441
2018-06-10 07:00:00,9.913000106811523,4.0859999656677255,4.65500020980835,2.2390000820159908,5.086999893188477,1.6449999809265137,8.020000457763674
2018-06-10 08:00:00,7.234000205993652,4.287000179290772,3.7309999465942383,2.45199990272522,3.2290000915527344,1.5529999732971191,8.300999641418457
2018-06-10 09:00:00,-4.152999877929688,5.0900001525878915,-7.249000072479247,2.8429999351501465,3.015000104904175,1.4919999837875366,8.159999847412111
2018-06-10 10:00:00,-3.617000102996826,4.689000129699707,-6.716000080108643,3.0920000076293945,3.015000104904175,1.3400000333786009,8.090000152587889
2018-06-10 11:00:00,3.617000102996826,4.152999877929688,0.3199999928474426,2.309999942779541,3.13700008392334,1.097000002861023,8.090000152587889
2018-06-10 12:00:00,-4.287000179290772,1.3400000333786009,-6.928999900817871,0.6039999723434448,2.2239999771118164,1.065999984741211,8.371000289916992
2018-06-10 13:00:00,-11.185999870300293,4.019000053405762,-13.859000205993652,2.2390000820159908,2.101999998092652,1.1269999742507937,8.934000015258789
2018-06-10 14:00:00,-6.296000003814697,2.746000051498413,-8.35099983215332,1.4570000171661377,2.009999990463257,1.0049999952316284,9.425999641418457
2018-06-10 15:00:00,-9.57800006866455,3.013999938964844,-12.152999877929688,1.812000036239624,2.131999969482422,1.1269999742507937,9.56700038909912
2018-06-10 16:00:00,-4.75600004196167,2.678999900817871,-7.2849998474121085,1.4919999837875366,2.2839999198913574,1.156999945640564,9.98900032043457
2018-06-10 17:00:00,2.9470000267028813,3.013999938964844,0.8169999718666077,1.5279999971389768,2.7720000743865967,1.1269999742507937,9.28600025177002
2018-06-10 18:00:00,5.625999927520752,2.611999988555908,2.9140000343322754,1.2079999446868896,2.740999937057495,1.1269999742507937,9.28600025177002
2018-06-10 19:00:00,6.564000129699707,2.2769999504089355,4.0869998931884775,0.9240000247955322,2.375999927520752,0.8529999852180481,9.145000457763672
2018-06-10 20:00:00,7.568999767303468,2.344000101089477,4.868000030517578,0.9589999914169312,2.6800000667572017,1.065999984741211,8.442000389099121
2018-06-10 21:00:00,7.368000030517577,3.013999938964844,4.406000137329102,1.1729999780654907,2.4670000076293945,1.0360000133514404,8.722999572753906
2018-06-10 22:00:00,7.434999942779541,3.282000064849853,5.4720001220703125,1.9900000095367432,2.315000057220459,1.0049999952316284,8.442000389099121
2018-06-10 23:00:00,9.3100004196167,4.622000217437744,7.10699987411499,3.127000093460083,2.101999998092652,0.944000005722046,8.230999946594237
2018-06-11 00:00:00,10.784000396728516,3.5499999523162837,6.183000087738037,1.7059999704360962,4.447000026702881,1.462000012397766,8.300999641418457
2018-06-11 01:00:00,12.859999656677244,5.357999801635742,8.031000137329103,2.9489998817443848,4.507999897003174,1.5529999732971191,7.879000186920166
2018-06-11 02:00:00,11.654999732971193,4.889999866485597,6.965000152587893,2.4159998893737797,4.295000076293944,1.4919999837875366,7.809000015258789
2018-06-11 03:00:00,10.381999969482422,4.554999828338623,6.040999889373777,2.664999961853028,4.416999816894531,1.5839999914169312,7.809000015258789
2018-06-11 04:00:00,11.520999908447266,5.0900001525878915,7.427000045776367,3.0920000076293945,4.7210001945495605,1.5230000019073486,7.948999881744385
2018-06-11 05:00:00,12.927000045776367,4.0859999656677255,8.137999534606934,2.1679999828338623,5.026000022888184,1.4320000410079956,7.948999881744385
2018-06-11 06:00:00,11.588000297546387,5.223999977111816,6.751999855041504,2.736000061035156,5.177999973297119,1.4320000410079956,8.159999847412111
2018-06-11 07:00:00,3.4159998893737797,3.013999938964844,0.6039999723434448,1.9539999961853027,2.7720000743865967,1.218000054359436,8.51200008392334
2018-06-11 08:00:00,-3.282000064849853,3.2149999141693115,-6.289999961853027,1.4210000038146973,3.075999975204468,1.5230000019073486,9.074999809265137
2018-06-11 09:00:00,-8.907999992370605,3.2149999141693115,-11.477999687194824,1.4919999837875366,2.5280001163482666,1.3400000333786009,9.074999809265137
2018-06-11 10:00:00,-11.253000259399414,3.818000078201294,-14.746999740600586,1.919000029563904,2.8329999446868896,1.3400000333786009,9.003999710083008
2018-06-11 11:00:00,-13.730999946594238,4.019000053405762,-16.986000061035153,2.203000068664551,2.924000024795532,1.1269999742507937,9.074999809265137
2018-06-11 12:00:00,-16.745000839233402,4.152999877929688,-19.50900077819824,1.4919999837875366,2.437000036239624,1.4320000410079956,9.56700038909912
2018-06-11 13:00:00,-15.67300033569336,4.689000129699707,-18.016000747680664,2.0969998836517334,2.2839999198913574,1.371000051498413,10.199999809265137
2018-06-11 14:00:00,-12.458000183105467,4.287000179290772,-14.392000198364258,2.594000101089477,2.1630001068115234,1.3400000333786009,11.043999671936037
2018-06-11 15:00:00,-9.3100004196167,3.282000064849853,-12.722000122070312,2.025000095367432,2.375999927520752,1.3400000333786009,12.029000282287598
2018-06-11 16:00:00,-0.8709999918937683,3.884999990463257,-6.324999809265138,1.7059999704360962,4.7820000648498535,1.7970000505447388,12.170000076293945
2018-06-11 17:00:00,4.3540000915527335,2.477999925613404,0.7110000252723694,1.1729999780654907,2.86299991607666,1.218000054359436,12.310999870300293
2018-06-11 18:00:00,6.497000217437744,2.9470000267028813,3.2690000534057617,1.4919999837875366,3.0460000038146973,1.218000054359436,10.552000045776367
2018-06-11 19:00:00,8.171999931335451,2.746000051498413,5.258999824523926,1.1369999647140503,2.740999937057495,1.1269999742507937,10.904000282287598
2018-06-11 20:00:00,9.109000205993652,2.880000114440918,5.828000068664551,1.315000057220459,3.1070001125335693,1.2489999532699585,10.270999908447266
2018-06-11 21:00:00,9.979999542236328,3.0810000896453857,7.214000225067139,1.741000056266785,2.8020000457763667,1.156999945640564,10.270999908447266
2018-06-11 22:00:00,9.979999542236328,3.4159998893737797,7.390999794006348,2.025000095367432,2.437000036239624,1.1269999742507937,9.777999877929688
2018-06-11 23:00:00,12.524999618530273,5.357999801635742,10.553999900817873,3.660000085830689,2.2239999771118164,0.944000005722046,9.848999977111816
2018-06-12 00:00:00,12.927000045776367,5.1570000648498535,10.696000099182127,3.696000099182129,2.0710000991821294,1.0049999952316284,10.0600004196167
2018-06-12 01:00:00,13.529999732971193,5.894000053405763,11.44200038909912,4.513000011444092,2.0409998893737797,0.975000023841858,9.777999877929688
2018-06-12 02:00:00,13.529999732971193,6.09499979019165,11.371000289916992,4.122000217437743,2.101999998092652,1.0360000133514404,9.496999740600586
2018-06-12 03:00:00,12.859999656677244,6.09499979019165,10.909000396728516,4.300000190734863,2.315000057220459,1.1269999742507937,9.848999977111816
2018-06-12 04:00:00,11.788000106811525,5.425000190734863,8.847999572753906,3.625,2.4670000076293945,1.218000054359436,9.708000183105467
2018-06-12 05:00:00,13.99899959564209,5.692999839782715,10.767000198364258,3.3399999141693115,3.0460000038146973,1.309999942779541,9.496999740600586
2018-06-12 06:00:00,12.123000144958494,5.827000141143799,9.204000473022461,3.3399999141693115,3.015000104904175,1.4320000410079956,9.56700038909912
2018-06-12 07:00:00,8.171999931335451,4.956999778747559,5.366000175476074,3.9440000057220463,3.1979999542236333,1.7059999704360962,10.340999603271484
2018-06-12 08:00:00,2.812999963760376,5.692999839782715,-0.4970000088214874,3.696000099182129,3.441999912261963,1.5529999732971191,10.41100025177002
2018-06-12 09:00:00,-6.63100004196167,4.287000179290772,-10.126999855041504,1.3860000371932983,3.13700008392334,1.6449999809265137,10.621999740600586
2018-06-12 10:00:00,-9.444000244140623,4.622000217437744,-13.503000259399414,2.7720000743865967,3.441999912261963,1.4919999837875366,10.270999908447266
2018-06-12 11:00:00,-11.654999732971193,5.559000015258789,-14.782999992370605,2.9140000343322754,3.441999912261963,1.5529999732971191,10.340999603271484
2018-06-12 12:00:00,-13.932000160217285,5.357999801635742,-17.37700080871582,3.0199999809265137,2.86299991607666,1.5839999914169312,10.833000183105467
2018-06-12 13:00:00,-12.592000007629395,5.625999927520752,-15.706000328063965,2.9140000343322754,2.9549999237060547,1.7059999704360962,11.536999702453613
2018-06-12 14:00:00,-10.515999794006348,4.822999954223633,-13.289999961853027,3.0559999942779537,2.497999906539917,1.156999945640564,12.100000381469727
2018-06-12 15:00:00,-7.0329999923706055,4.554999828338623,-10.126999855041504,2.45199990272522,2.650000095367432,1.4320000410079956,13.57699966430664
2018-06-12 16:00:00,-2.075999975204468,4.822999954223633,-4.584000110626222,3.375999927520752,2.7109999656677246,1.371000051498413,14.279999732971193
2018-06-12 17:00:00,3.5499999523162837,4.0859999656677255,0.7820000052452087,2.5230000019073486,3.13700008392334,1.462000012397766,13.506999969482422
2018-06-12 18:00:00,7.0999999046325675,3.5499999523162837,4.051000118255615,1.5279999971389768,3.015000104904175,1.2790000438690186,13.928999900817873
2018-06-12 19:00:00,8.104999542236326,3.0810000896453857,5.081999778747559,1.315000057220459,2.9549999237060547,1.2790000438690186,12.029000282287598
2018-06-12 20:00:00,9.845999717712402,3.2149999141693115,6.4670000076293945,1.5640000104904177,3.3499999046325684,1.3400000333786009,11.678000450134276
2018-06-12 21:00:00,11.253000259399414,3.282000064849853,8.137999534606934,1.883000016212464,3.259000062942505,1.309999942779541,11.043999671936037
2018-06-12 22:00:00,12.390999794006348,4.622000217437744,9.45199966430664,2.486999988555908,2.984999895095825,1.2790000438690186,10.904000282287598
2018-06-12 23:00:00,13.463000297546387,5.894000053405763,10.838000297546387,3.908999919891357,2.61899995803833,1.156999945640564,11.1850004196167
2018-06-13 00:00:00,15.538999557495115,6.564000129699707,10.340999603271484,3.5529999732971187,4.90399980545044,2.437000036239624,11.1850004196167
2018-06-13 01:00:00,15.605999946594238,6.296000003814697,11.300000190734865,3.9440000057220463,4.7210001945495605,1.6139999628067017,10.762999534606934
2018-06-13 02:00:00,16.544000625610348,5.960999965667725,11.76200008392334,4.690999984741211,4.598999977111816,1.5529999732971191,10.904000282287598
2018-06-13 03:00:00,14.468000411987305,5.894000053405763,10.234000205993652,3.625,4.6599998474121085,1.5839999914169312,10.833000183105467
2018-06-13 04:00:00,15.472000122070312,5.625999927520752,10.270000457763672,3.3050000667572017,4.7210001945495605,1.6749999523162842,10.833000183105467
2018-06-13 05:00:00,15.404999732971193,4.75600004196167,9.23900032043457,2.736000061035156,5.452000141143799,1.7970000505447388,10.621999740600586
2018-06-13 06:00:00,11.98900032043457,4.622000217437744,6.361000061035156,2.025000095367432,5.482999801635742,1.919000029563904,10.973999977111816
2018-06-13 07:00:00,8.640000343322754,5.960999965667725,2.9140000343322754,3.3050000667572017,5.635000228881836,2.193000078201294,11.467000007629395
2018-06-13 08:00:00,1.875,5.692999839782715,-4.192999839782715,2.736000061035156,5.72599983215332,2.253999948501587,11.817999839782715
2018-06-13 09:00:00,-4.822999954223633,5.425000190734863,-8.777000427246094,2.700999975204468,3.7160000801086426,2.009999990463257,11.1850004196167
2018-06-13 10:00:00,-9.243000030517578,5.357999801635742,-12.89900016784668,3.233999967575073,3.441999912261963,1.6749999523162842,11.1850004196167
2018-06-13 11:00:00,-11.720999717712402,5.0229997634887695,-15.458000183105467,2.984999895095825,3.38100004196167,1.5839999914169312,11.536999702453613
2018-06-13 12:00:00,-14.668999671936035,4.019000053405762,-17.767000198364258,2.0610001087188716,2.924000024795532,1.4919999837875366,11.326000213623047
2018-06-13 13:00:00,-13.395999908447266,3.95199990272522,-16.73699951171875,2.025000095367432,2.8940000534057617,1.5230000019073486,12.310999870300293
2018-06-13 14:00:00,-7.769999980926514,4.689000129699707,-11.300000190734865,2.203000068664551,2.924000024795532,1.5529999732971191,13.295999526977539
2018-06-13 15:00:00,-4.622000217437744,4.956999778747559,-9.701000213623047,1.6349999904632568,5.086999893188477,2.7109999656677246,14.140000343322756
2018-06-13 16:00:00,-2.477999925613404,3.884999990463257,-5.4720001220703125,2.0610001087188716,2.984999895095825,1.5230000019073486,14.35099983215332
2018-06-13 17:00:00,3.4159998893737797,3.4159998893737797,0.5329999923706055,1.6699999570846558,3.3499999046325684,1.5839999914169312,13.647000312805176
2018-06-13 18:00:00,7.97100019454956,3.2149999141693115,4.619999885559082,1.5640000104904177,3.3499999046325684,1.371000051498413,12.592000007629395
2018-06-13 19:00:00,8.439000129699707,3.013999938964844,5.543000221252441,1.5640000104904177,2.8940000534057617,1.218000054359436,11.678000450134276
2018-06-13 20:00:00,10.381999969482422,3.013999938964844,6.822999954223633,1.4919999837875366,3.4719998836517334,1.065999984741211,10.904000282287598
2018-06-13 21:00:00,11.253000259399414,2.2769999504089355,7.0,0.9950000047683716,3.594000101089477,1.3400000333786009,10.692999839782717
2018-06-13 22:00:00,12.927000045776367,4.822999954223633,10.092000007629396,2.5230000019073486,2.984999895095825,1.218000054359436,10.552000045776367
2018-06-13 23:00:00,14.668999671936035,5.625999927520752,12.295000076293945,4.1579999923706055,2.6800000667572017,1.097000002861023,10.552000045776367
2018-06-14 00:00:00,12.79300022125244,4.889999866485597,10.625,3.1979999542236333,2.4670000076293945,0.8830000162124634,10.904000282287598
2018-06-14 01:00:00,15.06999969482422,6.2290000915527335,10.020999908447266,3.0920000076293945,4.873000144958496,2.1630001068115234,10.904000282287598
2018-06-14 02:00:00,16.945999145507812,6.89900016784668,12.331000328063965,4.619999885559082,4.6599998474121085,1.4320000410079956,10.692999839782717
2018-06-14 03:00:00,16.40999984741211,6.697999954223633,11.44200038909912,3.9440000057220463,4.6599998474121085,1.4320000410079956,10.973999977111816
2018-06-14 04:00:00,16.275999069213867,6.36299991607666,11.371000289916992,3.9800000190734863,4.90399980545044,1.5230000019073486,11.114999771118164
2018-06-14 05:00:00,17.01300048828125,6.697999954223633,11.583999633789062,3.8020000457763667,5.208000183105469,1.5230000019073486,10.833000183105467
2018-06-14 06:00:00,13.79800033569336,5.827000141143799,7.853000164031982,3.0559999942779537,5.421999931335449,1.7970000505447388,10.973999977111816
2018-06-14 07:00:00,11.654999732971193,6.09499979019165,6.1479997634887695,3.58899998664856,5.573999881744385,1.9800000190734863,10.904000282287598
2018-06-14 08:00:00,3.884999990463257,6.497000217437744,0.6039999723434448,3.838000059127808,3.3499999046325684,1.7970000505447388,11.114999771118164
2018-06-14 09:00:00,-3.95199990272522,4.75600004196167,-7.747000217437744,2.7720000743865967,3.3199999332427983,1.7669999599456787,11.114999771118164
2018-06-14 10:00:00,-7.234000205993652,4.889999866485597,-11.157999992370604,2.8429999351501465,3.532999992370605,1.7970000505447388,11.1850004196167
2018-06-14 11:00:00,-9.779000282287598,5.1570000648498535,-13.07699966430664,3.3050000667572017,3.441999912261963,1.462000012397766,11.255999565124512
2018-06-14 12:00:00,-11.788000106811525,4.2199997901916495,-15.38700008392334,2.1679999828338623,3.075999975204468,1.462000012397766,11.1850004196167
2018-06-14 13:00:00,-12.72599983215332,4.287000179290772,-16.346000671386722,2.2390000820159908,3.015000104904175,1.4010000228881836,11.817999839782715
2018-06-14 14:00:00,-4.48799991607666,3.95199990272522,-7.676000118255615,1.9900000095367432,2.9549999237060547,1.5230000019073486,13.295999526977539
2018-06-14 15:00:00,-6.89900016784668,4.3540000915527335,-10.37600040435791,2.309999942779541,3.0460000038146973,1.5230000019073486,13.57699966430664
2018-06-14 16:00:00,-2.746000051498413,3.95199990272522,-4.974999904632568,2.1679999828338623,3.075999975204468,1.462000012397766,13.225000381469727
2018-06-14 17:00:00,7.0329999923706055,3.818000078201294,3.375999927520752,2.131999969482422,3.4719998836517334,1.462000012397766,13.085000038146973
2018-06-14 18:00:00,7.568999767303468,3.617000102996826,4.1579999923706055,1.7769999504089355,3.3499999046325684,1.4010000228881836,11.467000007629395
2018-06-14 19:00:00,9.243000030517578,3.3489999771118164,6.040999889373777,1.6699999570846558,3.259000062942505,1.218000054359436,11.326000213623047
2018-06-14 20:00:00,11.720999717712402,3.617000102996826,7.817999839782715,1.7769999504089355,3.868000030517578,1.187999963760376,11.326000213623047
2018-06-14 21:00:00,13.128000259399414,3.884999990463257,9.345999717712402,1.812000036239624,3.806999921798706,1.309999942779541,11.1850004196167
2018-06-14 22:00:00,12.859999656677244,5.0229997634887695,9.52299976348877,2.7720000743865967,3.441999912261963,1.309999942779541,11.326000213623047
2018-06-14 23:00:00,15.338000297546387,5.492000102996826,9.3100004196167,2.5230000019073486,5.361000061035156,1.6139999628067017,10.621999740600586
2018-06-15 00:00:00,16.208999633789062,6.63100004196167,10.979999542236328,4.014999866485597,5.238999843597412,1.7059999704360962,10.199999809265137
2018-06-15 01:00:00,16.544000625610348,6.63100004196167,10.94499969482422,3.766999959945679,5.086999893188477,1.6449999809265137,10.199999809265137
2018-06-15 02:00:00,15.06999969482422,6.027999877929688,9.52299976348877,2.806999921798706,4.873000144958496,1.7359999418258667,9.848999977111816
2018-06-15 03:00:00,15.67300033569336,6.497000217437744,10.234000205993652,3.872999906539917,4.873000144958496,1.7359999418258667,10.130000114440918
2018-06-15 04:00:00,14.869999885559082,6.497000217437744,10.055999755859377,3.625,5.238999843597412,1.7970000505447388,10.973999977111816
2018-06-15 05:00:00,17.01300048828125,6.764999866485598,10.838000297546387,3.5529999732971187,5.6040000915527335,1.8279999494552608,10.199999809265137
2018-06-15 06:00:00,11.454000473022461,4.889999866485597,5.89900016784668,2.559000015258789,5.787000179290772,1.888000011444092,10.833000183105467
2018-06-15 07:00:00,9.376999855041504,5.827000141143799,2.9489998817443848,3.0199999809265137,6.0,2.101999998092652,11.114999771118164
2018-06-15 08:00:00,5.290999889373778,6.09499979019165,-0.9950000047683716,2.8429999351501465,6.152999877929688,2.253999948501587,11.536999702453613
2018-06-15 09:00:00,2.9470000267028813,5.960999965667725,-0.35499998927116394,4.014999866485597,3.1679999828338623,1.7359999418258667,10.552000045776367
2018-06-15 10:00:00,-5.760000228881836,6.36299991607666,-9.630000114440918,4.263999938964844,3.806999921798706,1.7970000505447388,10.482000350952148
2018-06-15 11:00:00,-9.57800006866455,6.296000003814697,-14.107000350952148,4.014999866485597,3.838000059127808,1.888000011444092,10.340999603271484
2018-06-15 12:00:00,-12.458000183105467,5.492000102996826,-15.529000282287598,2.806999921798706,2.984999895095825,1.5529999732971191,10.904000282287598
2018-06-15 13:00:00,-11.720999717712402,5.760000228881836,-15.031000137329102,3.1979999542236333,3.075999975204468,1.7669999599456787,11.114999771118164
2018-06-15 14:00:00,-9.711999893188477,5.559000015258789,-13.112000465393065,4.122000217437743,3.075999975204468,1.5230000019073486,11.255999565124512
2018-06-15 15:00:00,-4.152999877929688,5.492000102996826,-7.320000171661378,2.878000020980835,3.015000104904175,1.7359999418258667,11.817999839782715
2018-06-15 16:00:00,-1.875,3.95199990272522,-4.90399980545044,2.0610001087188716,2.8940000534057617,1.6449999809265137,12.380999565124512
2018-06-15 17:00:00,4.48799991607666,3.95199990272522,1.5640000104904177,2.38100004196167,3.4110000133514404,1.7059999704360962,11.958999633789062
2018-06-15 18:00:00,9.376999855041504,3.818000078201294,6.076000213623048,1.919000029563904,3.38100004196167,1.6449999809265137,11.748000144958494
2018-06-15 19:00:00,10.91800022125244,3.282000064849853,7.817999839782715,1.4570000171661377,3.075999975204468,1.3400000333786009,10.482000350952148
2018-06-15 20:00:00,12.859999656677244,3.617000102996826,9.026000022888184,1.5989999771118164,3.868000030517578,1.462000012397766,9.848999977111816
2018-06-15 21:00:00,12.524999618530273,3.617000102996826,8.883999824523926,1.6699999570846558,3.686000108718872,1.4320000410079956,9.425999641418457
2018-06-15 22:00:00,12.256999969482422,4.0859999656677255,8.598999977111816,2.309999942779541,3.13700008392334,1.3400000333786009,9.496999740600586
2018-06-15 23:00:00,17.214000701904293,7.0999999046325675,11.583999633789062,4.370999813079834,5.390999794006348,1.6139999628067017,9.425999641418457
2018-06-16 00:00:00,17.615999221801758,7.0999999046325675,12.223999977111815,4.1579999923706055,5.086999893188477,1.6449999809265137,9.21500015258789
2018-06-16 01:00:00,16.67799949645996,5.827000141143799,11.050999641418457,4.051000118255615,4.934000015258789,1.5230000019073486,9.28600025177002
2018-06-16 02:00:00,15.538999557495115,6.027999877929688,10.126999855041504,3.4820001125335693,4.994999885559082,1.6449999809265137,9.003999710083008
2018-06-16 03:00:00,15.13700008392334,6.89900016784668,10.909000396728516,3.872999906539917,4.994999885559082,1.7359999418258667,8.86400032043457
2018-06-16 04:00:00,12.79300022125244,5.760000228881836,9.52299976348877,3.908999919891357,2.740999937057495,1.2489999532699585,8.51200008392334
2018-06-16 05:00:00,16.142000198364258,6.764999866485598,10.517999649047852,3.233999967575073,5.756999969482423,1.8279999494552608,8.51200008392334
2018-06-16 06:00:00,12.458000183105467,5.559000015258789,6.894000053405763,2.8429999351501465,5.6040000915527335,1.8580000400543213,8.581999778747559
2018-06-16 07:00:00,9.3100004196167,5.425000190734863,4.1579999923706055,3.5179998874664307,5.664999961853027,2.101999998092652,8.793000221252441
2018-06-16 08:00:00,6.162000179290772,5.894000053405763,0.5690000057220459,3.3050000667572017,5.513000011444092,2.1630001068115234,9.425999641418457
2018-06-16 09:00:00,-2.9470000267028813,5.357999801635742,-5.614999771118164,3.660000085830689,3.2899999618530287,1.8279999494552608,8.722999572753906
2018-06-16 10:00:00,-7.434999942779541,5.760000228881836,-11.406999588012695,3.4820001125335693,3.563999891281128,1.6749999523162842,9.145000457763672
2018-06-16 11:00:00,-11.654999732971193,5.492000102996826,-15.137999534606935,2.664999961853028,3.532999992370605,1.5529999732971191,9.003999710083008
2018-06-16 12:00:00,-15.338000297546387,5.357999801635742,-18.584999084472656,2.2739999294281006,2.8940000534057617,1.4919999837875366,9.21500015258789
2018-06-16 13:00:00,-14.065999984741213,5.425000190734863,-17.554000854492188,3.0920000076293945,2.61899995803833,1.2790000438690186,9.425999641418457
2018-06-16 14:00:00,-10.180999755859377,4.421000003814697,-13.255000114440918,3.0199999809265137,2.9549999237060547,1.462000012397766,10.130000114440918
2018-06-16 15:00:00,-5.894000053405763,4.2199997901916495,-8.989999771118164,2.4159998893737797,2.924000024795532,1.6749999523162842,10.762999534606934
2018-06-16 16:00:00,-2.9470000267028813,3.5499999523162837,-5.791999816894531,1.812000036239624,3.015000104904175,1.4919999837875366,10.552000045776367
2018-06-16 17:00:00,2.2769999504089355,2.9470000267028813,-1.1729999780654907,1.315000057220459,3.4719998836517334,1.5230000019073486,9.918999671936037
2018-06-16 18:00:00,8.77400016784668,2.880000114440918,5.258999824523926,1.1369999647140503,3.532999992370605,1.5230000019073486,9.355999946594238
2018-06-16 19:00:00,8.572999954223633,2.344000101089477,5.329999923706055,0.7459999918937683,3.1979999542236333,1.2790000438690186,9.21500015258789
2018-06-16 20:00:00,10.3149995803833,2.746000051498413,6.716000080108643,0.9589999914169312,3.686000108718872,1.309999942779541,9.21500015258789
2018-06-16 21:00:00,10.583000183105467,2.2100000381469727,6.965000152587893,0.5690000057220459,3.594000101089477,1.3400000333786009,8.442000389099121
2018-06-16 22:00:00,11.788000106811525,3.750999927520752,8.847999572753906,1.9539999961853027,2.984999895095825,1.1269999742507937,8.51200008392334
2018-06-16 23:00:00,16.343000411987305,5.625999927520752,11.229000091552734,3.2690000534057617,4.994999885559082,1.4919999837875366,8.300999641418457
2018-06-17 00:00:00,16.208999633789062,6.497000217437744,11.76200008392334,4.0869998931884775,4.751999855041504,1.5529999732971191,8.159999847412111
2018-06-17 01:00:00,16.343000411987305,6.89900016784668,11.9399995803833,4.0869998931884775,4.8429999351501465,1.6139999628067017,8.51200008392334
2018-06-17 02:00:00,16.208999633789062,6.764999866485598,10.732000350952148,3.9440000057220463,4.90399980545044,1.6139999628067017,8.020000457763674
2018-06-17 03:00:00,15.605999946594238,6.36299991607666,10.37600040435791,3.5179998874664307,4.873000144958496,1.6749999523162842,8.020000457763674
2018-06-17 04:00:00,17.14699935913086,7.501999855041504,11.44200038909912,3.9800000190734863,5.086999893188477,1.7359999418258667,8.020000457763674
2018-06-17 05:00:00,16.878999710083008,6.296000003814697,10.732000350952148,3.2690000534057617,5.6040000915527335,1.7359999418258667,7.948999881744385
2018-06-17 06:00:00,13.463000297546387,5.0229997634887695,8.314999580383299,2.594000101089477,5.421999931335449,1.6449999809265137,7.668000221252441
2018-06-17 07:00:00,10.583000183105467,4.421000003814697,7.14300012588501,2.630000114440918,3.503000020980835,1.5529999732971191,7.948999881744385
2018-06-17 08:00:00,7.368000030517577,4.956999778747559,1.741000056266785,2.559000015258789,5.664999961853027,2.101999998092652,8.230999946594237
2018-06-17 09:00:00,2.075999975204468,4.689000129699707,-0.8880000114440918,2.700999975204468,3.2899999618530287,1.7359999418258667,8.371000289916992
2018-06-17 10:00:00,-9.175999641418457,4.689000129699707,-12.543999671936035,2.664999961853028,3.259000062942505,1.6139999628067017,8.442000389099121
2018-06-17 11:00:00,-5.559000015258789,3.884999990463257,-9.416999816894533,2.2390000820159908,3.532999992370605,1.7669999599456787,8.652999877929688
2018-06-17 12:00:00,-14.133000373840332,4.956999778747559,-17.59000015258789,2.486999988555908,3.015000104904175,1.462000012397766,9.28600025177002
2018-06-17 13:00:00,-12.1899995803833,4.3540000915527335,-15.458000183105467,2.664999961853028,3.1070001125335693,1.4320000410079956,10.270999908447266
2018-06-17 14:00:00,-7.703000068664551,4.622000217437744,-13.751999855041506,2.025000095367432,5.421999931335449,2.0710000991821294,11.326000213623047
2018-06-17 15:00:00,-4.822999954223633,4.287000179290772,-10.979999542236328,1.9900000095367432,5.635000228881836,1.919000029563904,12.451000213623047
2018-06-17 16:00:00,-0.4020000100135803,3.818000078201294,-6.289999961853027,1.2790000438690186,5.756999969482423,2.2839999198913574,12.380999565124512
2018-06-17 17:00:00,3.0810000896453857,2.746000051498413,-0.5690000057220459,0.9589999914169312,3.686000108718872,1.7359999418258667,11.536999702453613
2018-06-17 18:00:00,7.434999942779541,2.746000051498413,3.7309999465942383,0.7820000052452087,3.594000101089477,1.7669999599456787,11.326000213623047
2018-06-17 19:00:00,8.706999778747559,2.075999975204468,5.366000175476074,0.8529999852180481,3.2290000915527344,1.2489999532699585,10.833000183105467
2018-06-17 20:00:00,11.119000434875488,2.5450000762939453,7.14300012588501,0.8880000114440918,3.9600000381469727,1.156999945640564,10.270999908447266
2018-06-17 21:00:00,12.859999656677244,3.95199990272522,9.48799991607666,2.38100004196167,3.7160000801086426,1.187999963760376,10.199999809265137
2018-06-17 22:00:00,12.524999618530273,3.6840000152587886,8.918999671936035,1.7769999504089355,3.3499999046325684,1.0049999952316284,9.637999534606934
2018-06-17 23:00:00,16.945999145507812,6.36299991607666,11.336000442504885,3.696000099182129,5.452000141143799,1.5529999732971191,9.56700038909912
